time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7870684266090393,0.3507222235202789,0.3191645443439483,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7560009956359863,0.3104971051216125,0.298117458820343,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9190056324005128,0.5628711581230164,0.3948800265789032,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8577642440795898,0.4592878818511963,0.438024640083313,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6999549269676208,0.2431067377328872,1.1137393712997437,284.9945068359375,284.95001220703125,302.16766357421875,296.2858581542969,299.4728698730469,297.822265625,284.9929504394531,1.0,0.6011740565299988,0.5118157267570496,0.5118157267570496,1.0,1.0,-3.0785815715789795,1.16532301902771,1.9132585525512693,0.4703539609909057,0.9349023699760436,0.9349023699760436,0.0,189.2506256103516,197.0,70595.46875,0.0,2654.22998046875,1.0,278.4417724609375,283.0485534667969,299.2750549316406,303.8227844238281,293.1499938964844,293.1499938964844,278.1499938964844,33647.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617787957191467,1.0,0.0,0.0,3.664074420928955,3.664098262786865,8.958223247645947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.158203125,0.0,1531.2135009765625,1895.4371337890625,0.0,3045.689208984375,0.9066522121429444,1.0,0.0,3.0,1.0,0.0
17765580,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7856807112693787,0.3504925072193146,0.319248229265213,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7549963593482971,0.3107029795646667,0.2985124886035919,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9178900718688964,0.5638009905815125,0.395773321390152,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8564150333404541,0.4592827260494232,0.4382898807525635,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.698727011680603,0.2430401891469955,1.1142539978027344,284.86968994140625,284.95001220703125,302.1468811035156,296.2676696777344,299.4612121582031,297.8195495605469,284.8695983886719,1.0,0.6023429036140442,0.5109765529632568,0.5109765529632568,1.0,1.0,-3.081174373626709,1.164859652519226,1.9163146018981927,0.4694164395332336,0.8452842235565186,0.8452842235565186,0.0,190.7474670410156,197.0,71226.6796875,0.0,2667.1513671875,1.0,278.19842529296875,282.9124450683594,299.2987670898437,304.01239013671875,293.1499938964844,293.1499938964844,278.1499938964844,38525.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672817349433899,1.0,0.0,0.0,3.6117422580718994,3.6117663383483887,8.704158744876622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.30078125,0.0,1509.7169189453125,1895.4371337890625,0.0,3097.31103515625,0.8962085247039795,1.0,0.0,3.0,1.0,0.0
17765640,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7836532592773438,0.3501932024955749,0.3190128207206726,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7534939646720886,0.3108564019203186,0.2987115085124969,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9160522818565368,0.5647101402282715,0.3964006304740906,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8544930219650269,0.4591954052448272,0.4382570385932922,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6969799399375916,0.2429095953702926,1.113988757133484,284.908935546875,284.95001220703125,302.1276550292969,296.25048828125,299.45001220703125,297.8167419433594,284.9096374511719,1.0,0.6033964157104492,0.5101373791694641,0.5101373791694641,1.0,1.0,-3.08152723312378,1.1634585857391355,1.918068647384644,0.4679884016513824,0.8517903685569763,0.8517903685569763,0.0,192.53103637695312,200.0,70933.0234375,0.0,2677.224853515625,1.0,278.1581420898437,282.9483947753906,299.2666320800781,303.9119567871094,293.1499938964844,293.1499938964844,278.45001220703125,38554.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683271408081055,1.0,0.0,0.0,3.5390007495880127,3.5390241146087646,8.357080787391169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.2119140625,0.0,1431.678955078125,1895.4371337890625,0.0,3107.1181640625,0.8828551173210144,1.0,0.0,3.0,1.0,0.0
17765700,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7821286916732788,0.3503180742263794,0.3189712166786194,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.752386212348938,0.3112489283084869,0.2990139424800873,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9148482084274292,0.5661517381668091,0.3972404599189758,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8530277609825134,0.4594671130180359,0.4383825361728668,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6956182718276978,0.2429764717817306,1.1140624284744265,285.0165405273437,284.95001220703125,302.1100769042969,296.23443603515625,299.442138671875,297.818115234375,285.01666259765625,1.0,0.6044692993164062,0.5092982649803162,0.5092982649803162,1.0,1.0,-3.0830845832824707,1.162561058998108,1.9205235242843628,0.4667199552059173,0.9282811880111694,0.9282811880111694,0.0,194.05447387695312,200.0,70235.546875,0.0,2688.297119140625,1.0,278.3988037109375,283.0681457519531,299.20965576171875,303.6877136230469,293.1499938964844,293.1499938964844,278.45001220703125,33921.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863529622554779,1.0,0.0,0.0,3.592533826828003,3.592556953430176,8.611821726844937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.947265625,0.0,1454.8602294921875,1895.4371337890625,0.0,3062.112060546875,0.8924810290336609,1.0,0.0,3.0,1.0,0.0
17765760,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7812065482139587,0.350519061088562,0.3192105889320373,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7517455220222473,0.3116882741451263,0.2994812428951263,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.914352536201477,0.5676737427711487,0.3983456790447235,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8521078824996948,0.4598205089569092,0.4387668073177337,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6947526931762695,0.243113175034523,1.1148489713668823,284.9945983886719,284.95001220703125,302.09423828125,296.219482421875,299.4352722167969,297.8199462890625,284.9930725097656,1.0,0.6056419610977173,0.5084656476974487,0.5084656476974487,1.0,1.0,-3.086669445037842,1.1625072956085205,1.9241621494293213,0.4658900201320648,0.9323052167892456,0.9323052167892456,0.0,195.31573486328125,203.0,70368.6953125,0.0,2701.978515625,1.0,278.4416809082031,283.048828125,299.2074279785156,303.7367858886719,293.1499938964844,293.1499938964844,278.1499938964844,33601.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862768292427063,1.0,0.0,0.0,3.651994466781616,3.6520180702209473,8.899252179617179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11658.1025390625,0.0,1517.433349609375,1895.4371337890625,0.0,3054.970703125,0.9039029479026794,1.0,0.0,3.0,1.0,0.0
17765820,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7798718810081482,0.3502628207206726,0.3192688226699829,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7507824301719666,0.3118593096733093,0.2998432517051697,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9133684635162354,0.5686684846878052,0.3992830216884613,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8508233428001404,0.4597814977169037,0.4389990568161011,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6935787200927734,0.2430429905653,1.115344524383545,284.8708801269531,284.95001220703125,302.0802001953125,296.2057800292969,299.42626953125,297.8173828125,284.8708801269531,1.0,0.6067944169044495,0.5076330900192261,0.5076330900192261,1.0,1.0,-3.0891823768615723,1.1619906425476074,1.9271917343139648,0.4649204015731811,0.8435899019241333,0.8435899019241333,0.0,196.8138122558593,203.0,71010.015625,0.0,2714.8193359375,1.0,278.1986999511719,282.91363525390625,299.2357788085937,303.931396484375,293.1499938964844,293.1499938964844,278.1499938964844,38495.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681693077087402,1.0,0.0,0.0,3.599984645843506,3.600008726119995,8.647580216347706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.32421875,0.0,1496.648193359375,1895.4371337890625,0.0,3105.63720703125,0.893575131893158,1.0,0.0,3.0,1.0,0.0
17765880,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7779289484024048,0.3499410152435303,0.319011926651001,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.749349057674408,0.3119795322418213,0.3000104129314422,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9117112159729004,0.5696495175361633,0.3999577164649963,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8489989638328552,0.4596634805202484,0.4389363527297973,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6919082403182983,0.242910161614418,1.1150671243667605,284.9100646972656,284.95001220703125,302.068115234375,296.1933288574219,299.4178466796875,297.81463623046875,284.91070556640625,1.0,0.6078326106071472,0.5068005323410034,0.5068005323410034,1.0,1.0,-3.0894775390625,1.1605496406555176,1.928928017616272,0.4634682834148407,0.8505253791809082,0.8505253791809082,0.0,198.5947265625,191.0,70739.0390625,0.0,2724.79638671875,1.0,278.1582336425781,282.948974609375,299.2083435058594,303.83721923828125,293.1499938964844,293.1499938964844,278.45001220703125,38483.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691045045852661,1.0,0.0,0.0,3.5290286540985107,3.5290520191192627,8.310050816362491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.09375,0.0,1420.664794921875,1895.4371337890625,0.0,3114.409912109375,0.8805860877037048,1.0,0.0,3.0,1.0,0.0
17765940,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7788411378860474,0.3500440716743469,0.3188555836677551,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7504305839538574,0.3123398423194885,0.3001813292503357,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9137616157531738,0.5711679458618164,0.4007739722728729,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8500718474388123,0.4599029421806335,0.4389320611953735,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6927873492240906,0.24297496676445,1.1146548986434937,285.016357421875,284.95001220703125,302.0580139160156,296.1822204589844,299.4130554199219,297.81646728515625,285.016357421875,1.0,0.6070378422737122,0.505967915058136,0.505967915058136,1.0,1.0,-3.089973211288452,1.1591897010803225,1.93078362941742,0.4620125293731689,0.9263397455215454,0.9263397455215454,0.0,197.54689025878903,191.0,70047.9140625,0.0,2720.26220703125,1.0,278.3985900878906,283.0674743652344,299.15606689453125,303.6188659667969,293.1499938964844,293.1499938964844,278.45001220703125,33875.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641583919525146,1.0,0.0,0.0,3.583385944366455,3.583409070968628,8.568019893573364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.6591796875,0.0,1444.7083740234375,1895.4371337890625,0.0,3068.0107421875,0.8903878927230835,1.0,0.0,3.0,1.0,0.0
17766000,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7816852331161499,0.3502324223518371,0.3189321458339691,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7531949877738953,0.3127675652503967,0.3004728257656097,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9183428883552552,0.572822630405426,0.4018356800079345,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8530763983726501,0.4602308869361877,0.4391346871852875,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6953842639923096,0.2431206554174423,1.1147226095199585,284.9935913085937,284.95001220703125,302.04998779296875,296.1724853515625,299.4096069335937,297.8191223144531,284.9920349121094,1.0,0.6056816577911377,0.5051353573799133,0.5051353573799133,1.0,1.0,-3.092016696929932,1.1584632396697998,1.9335533380508425,0.4608644843101501,0.9295993447303772,0.9295993447303772,0.0,194.8338623046875,179.0,70171.90625,0.0,2709.992919921875,1.0,278.44158935546875,283.0477600097656,299.15875244140625,303.67242431640625,293.1499938964844,293.1499938964844,278.1499938964844,33599.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632135987281799,1.0,0.0,0.0,3.642610788345337,3.642634391784668,8.853578492562519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11611.3076171875,0.0,1507.0369873046875,1895.4371337890625,0.0,3059.1474609375,0.90178382396698,1.0,0.0,3.0,1.0,0.0
17766060,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7850901484489441,0.3499847054481506,0.3188072144985199,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7565465569496155,0.3129501938819885,0.3006447553634643,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9238236546516418,0.5740028619766235,0.402743399143219,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8567419648170471,0.4601802229881286,0.4391590654850006,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6985560655593872,0.2430762499570846,1.1143925189971924,284.8703308105469,284.95001220703125,302.0436096191406,296.16357421875,299.4041442871094,297.8176574707031,284.8704528808594,1.0,0.6037840843200684,0.5043182969093323,0.5043182969093323,1.0,1.0,-3.0928030014038086,1.1572264432907104,1.935576677322388,0.459582656621933,0.8408735990524292,0.8408735990524292,0.0,191.44630432128903,179.0,70786.3359375,0.0,2693.671875,1.0,278.19891357421875,282.9135131835937,299.1921081542969,303.87066650390625,293.1499938964844,293.1499938964844,278.1499938964844,38571.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684700727462769,1.0,0.0,0.0,3.5887386798858643,3.5887625217437744,8.593636380282987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.5205078125,0.0,1484.994140625,1895.4371337890625,0.0,3108.458984375,0.8911086320877075,1.0,0.0,3.0,1.0,0.0
17766120,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7886727452278137,0.3497034311294555,0.3183669745922088,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7601673603057861,0.3131031394004822,0.3006161451339721,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.92970871925354,0.575208842754364,0.4034003317356109,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8606995940208435,0.4600681960582733,0.4388772845268249,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.701939582824707,0.2429882735013961,1.1132447719573977,284.9095153808594,284.95001220703125,302.0382995605469,296.1548156738281,299.39898681640625,297.8161315917969,284.9100646972656,1.0,0.601387619972229,0.503501296043396,0.503501296043396,1.0,1.0,-3.091311454772949,1.1550443172454834,1.936267256736756,0.457843005657196,0.8477321267127991,0.8477321267127991,0.0,187.66131591796875,167.0,70496.0234375,0.0,2670.7890625,1.0,278.1583251953125,282.94891357421875,299.16864013671875,303.77984619140625,293.1499938964844,293.1499938964844,278.45001220703125,38529.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692949414253235,1.0,0.0,0.0,3.5170929431915283,3.517116069793701,8.253933287960535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.833984375,0.0,1408.5040283203125,1895.4371337890625,0.0,3116.196533203125,0.8779683709144592,1.0,0.0,3.0,1.0,0.0
17766180,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7934685349464417,0.3498527407646179,0.3181207180023193,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7648801803588867,0.3135072886943817,0.300687164068222,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9371702075004578,0.576967179775238,0.4042775630950928,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8658939599990845,0.4603220820426941,0.438746303319931,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7063338756561279,0.243110790848732,1.112415432929993,285.0153503417969,284.95001220703125,302.0340270996094,296.146240234375,299.3972473144531,297.81939697265625,285.0152893066406,1.0,0.5987259745597839,0.5026842951774597,0.5026842951774597,1.0,1.0,-3.090996026992798,1.1533483266830444,1.9376477003097528,0.4562832713127136,0.9229707717895508,0.9229707717895508,0.0,183.1155548095703,167.0,69803.453125,0.0,2646.21337890625,1.0,278.3982849121094,283.0670166015625,299.1191101074219,303.5643615722656,293.1499938964844,293.1499938964844,278.45001220703125,33890.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642627596855164,1.0,0.0,0.0,3.571103096008301,3.5711259841918945,8.509383064847498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.4755859375,0.0,1431.7061767578125,1895.4371337890625,0.0,3068.989501953125,0.8876675367355347,1.0,0.0,3.0,1.0,0.0
17766240,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7995598316192627,0.3500759303569793,0.3181415200233459,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7707874178886414,0.3139677047729492,0.3009187281131744,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9461398124694824,0.5788124203681946,0.4054188430309295,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8724467158317566,0.4606640934944153,0.438865602016449,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7117586731910706,0.2433154284954071,1.11228609085083,284.9925842285156,284.95001220703125,302.0307006835937,296.1377868652344,299.3962097167969,297.82305908203125,284.9910888671875,1.0,0.5959510803222656,0.5018672347068787,0.5018672347068787,1.0,1.0,-3.092658519744873,1.1524574756622314,1.9402010440826416,0.455154687166214,0.9258293509483336,0.9258293509483336,0.0,177.94186401367188,155.0,69924.7890625,0.0,2622.167236328125,1.0,278.4414978027344,283.04736328125,299.1236877441406,303.6199645996094,293.1499938964844,293.1499938964844,278.1499938964844,33624.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633104562759399,1.0,0.0,0.0,3.629948616027832,3.629972219467163,8.792133598944929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.0712890625,0.0,1493.295166015625,1895.4371337890625,0.0,3060.055908203125,0.8989572525024414,1.0,0.0,3.0,1.0,0.0
17766300,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8058056235313416,0.3498648107051849,0.3179792165756225,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7769781947135925,0.3141729831695556,0.3010445535182953,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.955089271068573,0.5801420211791992,0.406389832496643,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8793151378631592,0.4606290757656097,0.4388319253921509,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7171231508255005,0.2433291971683502,1.1118773221969604,284.8707580566406,284.95001220703125,302.0283508300781,296.1295166015625,299.3923645019531,297.82183837890625,284.8710632324219,1.0,0.5929975509643555,0.5010502338409424,0.5010502338409424,1.0,1.0,-3.0932559967041016,1.151111721992493,1.9421443939208984,0.4538929760456085,0.8379172086715698,0.8379172086715698,0.0,172.73252868652344,155.0,70523.7109375,0.0,2595.841064453125,1.0,278.19921875,282.9146423339844,299.1580810546875,303.8187561035156,293.1499938964844,293.1499938964844,278.1499938964844,38639.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685970902442932,1.0,0.0,0.0,3.5745460987091064,3.574569702148437,8.52579887578031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.56640625,0.0,1470.1722412109375,1895.4371337890625,0.0,3109.64990234375,0.8879970908164978,1.0,0.0,3.0,1.0,0.0
17766360,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.811760663986206,0.3496219217777252,0.3175234794616699,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7831920981407166,0.314343124628067,0.3009817898273468,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9636061191558838,0.5814833641052246,0.4071057140827179,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8861976265907288,0.4605340659618377,0.4385128915309906,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7222577929496765,0.2432970851659774,1.110733985900879,284.91046142578125,284.95001220703125,302.02685546875,296.1213684082031,299.388916015625,297.8205871582031,284.910888671875,1.0,0.589813232421875,0.5002891421318054,0.5002891421318054,1.0,1.0,-3.091736078262329,1.1489956378936768,1.9427403211593628,0.452255368232727,0.8454746007919312,0.8454746007919312,0.0,167.59922790527344,143.0,70245.015625,0.0,2565.835205078125,1.0,278.158447265625,282.9499816894531,299.1352233886719,303.72918701171875,293.1499938964844,293.1499938964844,278.45001220703125,38504.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694243431091309,1.0,0.0,0.0,3.503988027572632,3.5040109157562256,8.192538984985731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.5537109375,0.0,1394.6971435546875,1895.4371337890625,0.0,3117.410400390625,0.8750523924827576,1.0,0.0,3.0,1.0,0.0
17766420,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8185844421386719,0.3497949242591858,0.3172677755355835,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7905131578445435,0.3147546052932739,0.3010250926017761,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.97295343875885,0.5833612680435181,0.4080418348312378,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.894334614276886,0.4607959687709808,0.4383544921875,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7281718254089355,0.243467167019844,1.1099501848220823,285.0155029296875,284.95001220703125,302.0262145996094,296.1133728027344,299.3888244628906,297.8240051269531,285.0153503417969,1.0,0.5865616798400879,0.4995280802249908,0.4995280802249908,1.0,1.0,-3.091468095779419,1.147411227226257,1.9440569877624512,0.4507420361042022,0.9203514456748962,0.9203514456748962,0.0,162.05735778808594,143.0,69565.890625,0.0,2536.10400390625,1.0,278.39794921875,283.0671081542969,299.0862121582031,303.51519775390625,293.1499938964844,293.1499938964844,278.45001220703125,33852.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643839359283447,1.0,0.0,0.0,3.558736562728882,3.5587592124938965,8.450550126326561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.5595703125,0.0,1418.315185546875,1895.4371337890625,0.0,3070.126220703125,0.8848816156387329,1.0,0.0,3.0,1.0,0.0
17766480,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8265334963798523,0.3500311970710754,0.3172772824764251,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7991371154785156,0.315214455127716,0.3012309968471527,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9829907417297364,0.5853128433227539,0.4092398881912231,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9039667248725892,0.4611388444900512,0.4384489953517914,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7351363301277161,0.2437122017145156,1.1098806858062744,284.99249267578125,284.95001220703125,302.0263977050781,296.10552978515625,299.3892822265625,297.8277282714844,284.9909973144531,1.0,0.5833427309989929,0.4987669885158539,0.4987669885158539,1.0,1.0,-3.093196392059326,1.146647572517395,1.9465488195419312,0.44956174492836,0.9230005145072936,0.9230005145072936,0.0,156.1488037109375,131.0,69693.90625,0.0,2508.2412109375,1.0,278.44140625,283.0472106933594,299.0914001464844,303.5717468261719,293.1499938964844,293.1499938964844,278.1499938964844,33601.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863427460193634,1.0,0.0,0.0,3.617986917495728,3.61801028251648,8.734283483136096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.6416015625,0.0,1480.056640625,1895.4371337890625,0.0,3061.153564453125,0.8962546586990356,1.0,0.0,3.0,1.0,0.0
17766540,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8346127271652222,0.3498324751853943,0.3171060979366302,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8079538941383362,0.3154155015945434,0.3013335466384887,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9922736287117004,0.5867425799369812,0.4102665781974792,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9145190715789796,0.4611037671566009,0.438394546508789,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7423821091651917,0.2437626123428344,1.1095446348190308,284.8716125488281,284.95001220703125,302.0273132324219,296.09783935546875,299.3868103027344,297.82647705078125,284.8720397949219,1.0,0.5800520181655884,0.4980059266090393,0.4980059266090393,1.0,1.0,-3.093884229660034,1.1454533338546753,1.948430776596069,0.4481474459171295,0.8358384370803833,0.8358384370803833,0.0,150.39915466308594,131.0,70291.109375,0.0,2479.207275390625,1.0,278.1994934082031,282.9154357910156,299.1264953613281,303.7711486816406,293.1499938964844,293.1499938964844,278.1499938964844,38643.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687309622764587,1.0,0.0,0.0,3.5622599124908447,3.562283515930176,8.467291081615258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.453125,0.0,1457.0323486328125,1895.4371337890625,0.0,3110.906005859375,0.8852700591087341,1.0,0.0,3.0,1.0,0.0
17766600,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8423089385032654,0.3495993912220001,0.3166569173336029,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8159789443016052,0.3155762553215027,0.3012602627277374,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.5882008671760559,0.4100688397884369,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9251273274421692,0.4610058665275574,0.4380703568458557,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.749402642250061,0.2437611520290374,1.108532190322876,284.9111633300781,284.95001220703125,302.0289611816406,296.0902709960937,299.3846435546875,297.825439453125,284.91131591796875,1.0,0.5765543580055237,0.4972448348999023,0.4972448348999023,1.0,1.0,-3.091417074203491,1.142958641052246,1.948458313941956,0.4461263418197632,0.8436689972877502,0.8436689972877502,0.0,145.07188415527344,119.0,70014.28125,0.0,2446.44140625,1.0,278.1585388183594,282.9500427246094,299.104248046875,303.6830444335937,293.1499938964844,293.1499938964844,278.45001220703125,38464.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695741295814514,1.0,0.0,0.0,3.492938041687012,3.492960929870605,8.140949603330228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.4306640625,0.0,1382.994873046875,1895.4371337890625,0.0,3118.8154296875,0.872567355632782,1.0,0.0,3.0,1.0,0.0
17766660,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8483859300613403,0.3497211635112762,0.3164532780647278,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8220291137695312,0.3159283995628357,0.3013442158699035,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.5910425186157227,0.4012252390384674,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9334280490875244,0.4612095952033996,0.4379577040672302,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7549365162849426,0.2439154833555221,1.1081234216690063,285.0074157714844,284.95001220703125,302.0312805175781,296.08282470703125,299.3887634277344,297.8346252441406,285.0065002441406,1.0,0.5724709630012512,0.496513158082962,0.496513158082962,1.0,1.0,-3.07985520362854,1.1367945671081543,1.9430607557296755,0.4423269927501678,0.911565601825714,0.911565601825714,0.0,140.8443603515625,119.0,69157.7109375,0.0,2402.650634765625,1.0,278.39764404296875,283.06134033203125,299.0550537109375,303.4642639160156,293.1499938964844,293.1499938964844,278.45001220703125,34079.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864452064037323,1.0,0.0,0.0,3.5425362586975098,3.5425586700439453,8.373786499760172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.958984375,0.0,1402.9207763671875,1895.4371337890625,0.0,3070.76513671875,0.8813381791114807,1.0,0.0,3.0,1.0,0.0
17766720,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8551988005638123,0.3498672544956207,0.3164821267127991,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8285441398620605,0.3163007497787475,0.301568865776062,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.5952689051628113,0.3914609551429748,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9424011707305908,0.4614570736885071,0.4380684196949005,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7611017823219299,0.2441296726465225,1.1083601713180542,284.97808837890625,284.95001220703125,302.0342102050781,296.0755310058594,299.3963928222656,297.8492736816406,284.9760131835937,1.0,0.5680354833602905,0.4957814812660217,0.4957814812660217,1.0,1.0,-3.066516637802124,1.1299000978469849,1.9366165399551392,0.4382612109184265,0.9060114622116088,0.9060114622116088,0.0,136.50486755371094,107.0,69006.1015625,0.0,2356.963134765625,1.0,278.4412536621094,283.0397033691406,299.0583190917969,303.5049743652344,293.1499938964844,293.1499938964844,278.1499938964844,34189.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630762100219727,1.0,0.0,0.0,3.5888900756835938,3.5889132022857666,8.594361133873463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.859375,0.0,1452.9169921875,1895.4371337890625,0.0,3057.858642578125,0.8900397419929504,1.0,0.0,3.0,1.0,0.0
17766780,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8637334704399109,0.3495991230010986,0.3162856101989746,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8365985155105591,0.316428542137146,0.3016453683376312,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9990000128746032,0.6000309586524963,0.3795870244503021,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9531852006912231,0.4613364040851593,0.4379791617393493,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.768912136554718,0.2442014068365097,1.1082329750061035,284.8590087890625,284.95001220703125,302.0377197265625,296.068359375,299.40008544921875,297.8572082519531,284.8606872558594,1.0,0.5634430646896362,0.4950498044490814,0.4950498044490814,1.0,1.0,-3.054341077804565,1.123551607131958,1.930789470672608,0.433797687292099,0.8149404525756836,0.8149404525756836,0.0,131.48521423339844,107.0,69213.7890625,0.0,2306.53564453125,1.0,278.20050048828125,282.9174499511719,299.0909118652344,303.6787109375,293.1499938964844,293.1499938964844,278.1499938964844,39988.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676217198371887,1.0,0.0,0.0,3.504275321960449,3.504298448562622,8.193882194973412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.1484375,0.0,1405.6575927734375,1895.4371337890625,0.0,3100.500244140625,0.8732206225395203,1.0,0.0,3.0,1.0,0.0
17766840,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8721250295639038,0.349365770816803,0.3158474862575531,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8445619940757751,0.3165610730648041,0.3015670478343963,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,0.6055252552032471,0.3682606518268585,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.963163435459137,0.4612007737159729,0.437641441822052,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7766834497451782,0.2442951202392578,1.107675552368164,284.9024963378906,284.95001220703125,302.0417785644531,296.061279296875,299.40576171875,297.8682556152344,284.90203857421875,1.0,0.5584864616394043,0.4943180978298187,0.4943180978298187,1.0,1.0,-3.039028644561768,1.1158850193023682,1.9231436252594,0.4290604889392853,0.8229048848152161,0.8229048848152161,0.0,126.69650268554688,125.0,68707.2578125,0.0,2253.950439453125,1.0,278.15899658203125,282.9581604003906,299.0663757324219,303.56951904296875,293.1499938964844,293.1499938964844,278.45001220703125,39294.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674100041389465,1.0,0.0,0.0,3.4222054481506348,3.4222278594970703,7.814576861164824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.7470703125,0.0,1317.3092041015625,1895.4371337890625,0.0,3098.513916015625,0.8575767874717712,1.0,0.0,3.0,1.0,0.0
17766900,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8752159476280212,0.3495621085166931,0.3157591819763183,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8476304411888123,0.3169626593589782,0.3017485737800598,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,0.6115034222602844,0.3643194735050201,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9666480422019958,0.4614328444004059,0.4376104772090912,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7796972990036011,0.2446589171886444,1.1083695888519287,285.00836181640625,284.95001220703125,302.0463562011719,296.0543518066406,299.41278076171875,297.8800964355469,285.0077819824219,1.0,0.5576314926147461,0.4935864210128784,0.4935864210128784,1.0,1.0,-3.035163402557373,1.1129515171051023,1.92221200466156,0.4261168837547302,0.8954550623893738,0.8954550623893738,0.0,125.08235931396484,125.0,67991.453125,0.0,2238.6884765625,1.0,278.3956604003906,283.0775146484375,299.0173645019531,303.3453063964844,293.1499938964844,293.1499938964844,278.45001220703125,34201.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613301515579224,1.0,0.0,0.0,3.469543695449829,3.4695656299591064,8.032264986468363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.5068359375,0.0,1328.728271484375,1895.4371337890625,0.0,3041.48046875,0.8654941320419312,1.0,0.0,3.0,1.0,0.0
17766960,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8750367164611816,0.3498146533966064,0.316017597913742,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.847644031047821,0.3174214363098144,0.3021935820579529,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.6166368126869202,0.3648384511470794,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.966416597366333,0.4617435038089752,0.4379197359085083,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7798029780387878,0.2451214492321014,1.110390305519104,284.9886169433594,284.95001220703125,302.0513610839844,296.04754638671875,299.4201965332031,297.8904113769531,284.9881591796875,1.0,0.5586239695549011,0.4931703507900238,0.4931703507900238,1.0,1.0,-3.0394208431243896,1.113894820213318,1.925526022911072,0.4255280792713165,0.8977805376052856,0.8977805376052856,0.0,125.4071044921875,143.0,68151.515625,0.0,2248.017822265625,1.0,278.44061279296875,283.0614929199219,299.02569580078125,303.4019775390625,293.1499938964844,293.1499938964844,278.75,33877.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596935272216797,1.0,0.0,0.0,3.5253148078918457,3.525337219238281,8.292569759760227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.8505859375,0.0,1383.48583984375,1895.4371337890625,0.0,3026.130615234375,0.8757771849632263,1.0,0.0,3.0,1.0,0.0
17767020,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8719478845596313,0.3501476645469665,0.3162910938262939,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8450169563293457,0.3179418742656708,0.3026846349239349,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.9990000128746032,0.6208637356758118,0.3690003156661987,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.9629749655723572,0.4621431529521942,0.4382698237895965,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.7773578763008118,0.2456318140029907,1.1127405166625977,285.0800476074219,284.95001220703125,302.0567626953125,296.04083251953125,299.42596435546875,297.8973999023437,285.0807189941406,1.0,0.5611610412597656,0.4927542805671692,0.4927542805671692,1.0,1.0,-3.048578977584839,1.116813063621521,1.9317659139633176,0.4265103042125702,0.9867380857467652,0.9867380857467652,0.0,127.27452087402344,143.0,67777.7734375,0.0,2274.22802734375,1.0,278.6961975097656,283.1646423339844,299.00787353515625,303.28253173828125,293.1499938964844,293.1499938964844,278.75,31095.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855722963809967,1.0,0.0,0.0,3.621979713439941,3.622002363204956,8.753571592023945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.822265625,0.0,1465.801513671875,1895.4371337890625,0.0,2988.899169921875,0.8965353965759277,1.0,0.0,3.0,1.0,0.0
17767080,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8668991923332214,0.3504369854927063,0.3167108595371246,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8405799269676208,0.3184499144554138,0.3032989203929901,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.6240774393081665,0.375943660736084,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9571235179901124,0.462535411119461,0.4387844502925873,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7731298208236694,0.2461233437061309,1.1155778169631958,285.0530700683594,284.95001220703125,302.0625305175781,296.0342102050781,299.4298400878906,297.9008178710937,285.0506286621094,1.0,0.5649876594543457,0.4923382103443146,0.4923382103443146,1.0,1.0,-3.0621917247772217,1.1215311288833618,1.9406604766845703,0.428446501493454,1.0,1.0,0.0,130.3675994873047,161.0,68307.75,0.0,2315.107666015625,1.0,278.741455078125,283.1336364746094,299.02899169921875,303.3941955566406,293.1499938964844,293.1499938964844,278.45001220703125,31209.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856475293636322,1.0,0.0,0.0,3.720456123352051,3.720479965209961,9.236036930815316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.982421875,0.0,1576.440185546875,1895.4371337890625,0.0,2995.95263671875,0.9175461530685424,1.0,0.0,3.0,1.0,0.0
17767140,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.859634280204773,0.350180059671402,0.3168960511684418,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8341816663742065,0.3186109066009521,0.3037825524806976,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.6256980895996094,0.3858319520950317,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9483834505081176,0.4624425768852234,0.4391034543514251,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7669352889060974,0.2462835758924484,1.117836356163025,284.901611328125,284.95001220703125,302.0686340332031,296.0277404785156,299.4308776855469,297.8994140625,284.8964538574219,1.0,0.569796085357666,0.4919221401214599,0.4919221401214599,1.0,1.0,-3.077980756759644,1.1271073818206787,1.9508734941482544,0.4309634864330292,0.915567934513092,0.915567934513092,0.0,134.7187957763672,161.0,69672.7890625,0.0,2366.95361328125,1.0,278.4963684082031,282.95880126953125,299.0740051269531,303.6487121582031,293.1499938964844,293.1499938964844,278.45001220703125,34672.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640081882476807,1.0,0.0,0.0,3.740946531295776,3.740971326828003,9.338052677776432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.255859375,0.0,1626.54541015625,1895.4371337890625,0.0,3066.601318359375,0.9229947924613952,1.0,0.0,3.0,1.0,0.0
17767200,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8504638671875,0.3496954143047333,0.3166767656803131,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8260408639907837,0.3185776770114898,0.3039900660514831,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.6260021328926086,0.3984667658805847,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.936803698539734,0.4620985686779022,0.4390240609645843,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7589906454086304,0.2461825609207153,1.1187115907669067,284.9099426269531,284.95001220703125,302.07501220703125,296.0213317871094,299.4285888671875,297.8926696777344,284.911865234375,1.0,0.5752962231636047,0.4915060698986053,0.4915060698986053,1.0,1.0,-3.094112157821656,1.1328010559082031,1.961311101913452,0.4336218237876892,0.9040959477424622,0.9040959477424622,0.0,140.25782775878906,164.0,69786.0859375,0.0,2426.21240234375,1.0,278.45721435546875,282.96533203125,299.0565795898437,303.6018981933594,293.1499938964844,293.1499938964844,278.1499938964844,36628.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672443628311157,1.0,0.0,0.0,3.6988351345062256,3.698859691619873,9.129000204666228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.974609375,0.0,1592.9464111328125,1895.4371337890625,0.0,3096.960205078125,0.9166969060897828,1.0,0.0,3.0,1.0,0.0
17767260,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.843505322933197,0.3491609394550323,0.3164172172546386,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.8197571039199829,0.3184593319892883,0.3041050732135772,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.9990000128746032,0.6255438923835754,0.4084989130496979,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.9276750683784484,0.4616892039775848,0.4388690888881683,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.7528917789459229,0.2459417581558227,1.118801474571228,284.82989501953125,284.95001220703125,302.08160400390625,296.0150451660156,299.42303466796875,297.88311767578125,284.8347473144531,1.0,0.5792390704154968,0.4905338287353515,0.4905338287353515,1.0,1.0,-3.1059367656707764,1.1356611251831057,1.970275640487671,0.4345661997795105,0.8229179978370667,0.8229179978370667,0.0,144.74420166015625,164.0,70302.9921875,0.0,2472.274658203125,1.0,278.2006225585937,282.86968994140625,299.0619812011719,303.730712890625,293.1499938964844,293.1499938964844,278.1499938964844,41448.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726893067359924,1.0,0.0,0.0,3.5932157039642334,3.5932400226593018,8.615090791863622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.552734375,0.0,1511.0390625,1895.4371337890625,0.0,3148.036376953125,0.894389808177948,1.0,0.0,3.0,1.0,0.0
17767320,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8376576900482178,0.3488108813762665,0.3161022067070007,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8143293261528015,0.3184101581573486,0.3041305541992187,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.6251969337463379,0.4171928167343139,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9199290871620178,0.4614343047142029,0.4386455714702606,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7477103471755981,0.2457114905118942,1.1182594299316406,284.8964233398437,284.95001220703125,302.0884094238281,296.0088806152344,299.41705322265625,297.8731994628906,284.8977355957031,1.0,0.5826758742332458,0.4895615875720978,0.4895615875720978,1.0,1.0,-3.1151235103607178,1.1373902559280396,1.977733135223389,0.4345993995666504,0.8409337997436523,0.8409337997436523,0.0,148.6559295654297,167.0,70179.6015625,0.0,2510.565185546875,1.0,278.1586303710937,282.9229736328125,299.02691650390625,303.6175537109375,293.1499938964844,293.1499938964844,278.45001220703125,39461.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730822801589966,1.0,0.0,0.0,3.5196645259857178,3.5196878910064697,8.266007966994948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.9833984375,0.0,1417.91650390625,1895.4371337890625,0.0,3151.72216796875,0.8794573545455933,1.0,0.0,3.0,1.0,0.0
