time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8331528902053833,0.3488790392875671,0.3160701394081116,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8099567294120789,0.3186026811599731,0.3043021559715271,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.6254420280456543,0.4244105815887451,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9139431118965148,0.4615797400474548,0.4386923909187317,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7436496615409851,0.245694950222969,1.118199348449707,285.0141296386719,284.95001220703125,302.0953369140625,296.0027770996094,299.411865234375,297.8644714355469,285.01446533203125,1.0,0.585735023021698,0.488589346408844,0.488589346408844,1.0,1.0,-3.1239521503448486,1.138996124267578,1.984955906867981,0.4341517984867096,0.9219648241996764,0.9219648241996764,0.0,151.9899444580078,167.0,69603.234375,0.0,2545.3017578125,1.0,278.3983459472656,283.04937744140625,298.97637939453125,303.4026184082031,293.1499938964844,293.1499938964844,278.45001220703125,34110.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679024577140808,1.0,0.0,0.0,3.574127674102783,3.574150562286377,8.523803103344108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.0966796875,0.0,1436.5386962890625,1895.4371337890625,0.0,3103.134033203125,0.888667106628418,1.0,0.0,3.0,1.0,0.0
17767440,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8297276496887207,0.3489837050437927,0.3162906169891357,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8064852356910706,0.3188287913799286,0.3046291768550873,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.625942051410675,0.4303686916828155,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9094433188438416,0.4618084132671356,0.4390130639076233,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7405521273612976,0.2457617819309234,1.1189026832580566,284.9974365234375,284.95001220703125,302.10235595703125,295.99676513671875,299.407470703125,297.8568725585937,284.99639892578125,1.0,0.5885341167449951,0.4876171052455902,0.4876171052455902,1.0,1.0,-3.133004903793335,1.1407145261764526,1.9922903776168823,0.4333294034004211,0.9294402003288268,0.9294402003288268,0.0,154.82984924316406,170.0,69831.640625,0.0,2578.017333984375,1.0,278.4415283203125,283.033447265625,298.9835510253906,303.4663391113281,293.1499938964844,293.1499938964844,278.1499938964844,33578.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670329451560974,1.0,0.0,0.0,3.635859251022339,3.635882616043091,8.820788366392662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.1357421875,0.0,1499.4429931640625,1895.4371337890625,0.0,3094.9765625,0.9003372192382812,1.0,0.0,3.0,1.0,0.0
17767500,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8263285756111145,0.348638504743576,0.3163025677204132,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8030216693878174,0.3187804818153381,0.3048284947872162,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.6260364651679993,0.4359529018402099,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9052146077156068,0.4616495966911316,0.4391711354255676,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7375853061676025,0.2456341534852981,1.1193077564239502,284.8779602050781,284.95001220703125,302.10943603515625,295.9908752441406,299.400146484375,297.8448486328125,284.8781433105469,1.0,0.5910605788230896,0.4866448938846588,0.4866448938846588,1.0,1.0,-3.140654802322388,1.1418663263320925,1.998788595199585,0.4320340156555176,0.8452500104904175,0.8452500104904175,0.0,157.54371643066406,170.0,70587.6640625,0.0,2607.48193359375,1.0,278.1990051269531,282.89959716796875,299.02154541015625,303.6772155761719,293.1499938964844,293.1499938964844,278.1499938964844,38226.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725878596305847,1.0,0.0,0.0,3.5898592472076416,3.589883089065552,8.599004104326013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.1474609375,0.0,1483.6658935546875,1895.4371337890625,0.0,3147.084716796875,0.8912387490272522,1.0,0.0,3.0,1.0,0.0
17767560,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8217800259590149,0.3482218086719513,0.3160227239131927,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7984075546264648,0.3186623752117157,0.3048388361930847,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.997126579284668,0.6263167858123779,0.4381827116012573,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8998648524284363,0.4613918960094452,0.439046561717987,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7336946129798889,0.2454356551170349,1.1190338134765625,284.9136657714844,284.95001220703125,302.1165466308594,295.98504638671875,299.39385986328125,297.8345642089844,284.9139709472656,1.0,0.5931059122085571,0.4857393205165863,0.4857393205165863,1.0,1.0,-3.1425492763519287,1.1407886743545532,2.001760482788086,0.4299965500831604,0.8517986536026001,0.8517986536026001,0.0,160.78770446777344,173.0,70379.8515625,0.0,2628.585205078125,1.0,278.1583251953125,282.92950439453125,299.0020751953125,303.5994873046875,293.1499938964844,293.1499938964844,278.45001220703125,38214.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737978935241699,1.0,0.0,0.0,3.52588438987732,3.525907754898072,8.295249358525325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.615234375,0.0,1415.422607421875,1895.4371337890625,0.0,3158.433349609375,0.8796177506446838,1.0,0.0,3.0,1.0,0.0
17767620,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8179274797439575,0.3481888175010681,0.3159092366695404,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7944940328598022,0.3187674283981323,0.3049307763576507,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9938825368881226,0.6277304291725159,0.4388366937637329,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8953592777252197,0.4614657461643219,0.4390518963336944,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7303962707519531,0.2454276531934738,1.1190377473831177,285.0180969238281,284.95001220703125,302.12359619140625,295.9793395996094,299.3929748535156,297.8329772949219,285.0180969238281,1.0,0.5948342084884644,0.4848337471485138,0.4848337471485138,1.0,1.0,-3.143310070037842,1.1392444372177124,2.00406551361084,0.4278446435928345,0.9272050857543944,0.9272050857543944,0.0,163.65634155273438,173.0,69689.140625,0.0,2645.486328125,1.0,278.3985290527344,283.0465087890625,298.9546203613281,303.3888244628906,293.1499938964844,293.1499938964844,278.45001220703125,33762.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689801692962646,1.0,0.0,0.0,3.580991268157959,3.5810141563415527,8.556571629014798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.474609375,0.0,1441.311767578125,1895.4371337890625,0.0,3113.243896484375,0.8897393941879272,1.0,0.0,3.0,1.0,0.0
17767680,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8153092265129089,0.3482160866260528,0.3160358965396881,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7918443083763123,0.3189224600791931,0.305168479681015,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9919176697731018,0.6295472383499146,0.4400726854801178,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8922984600067139,0.4616207182407379,0.4392890632152557,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.728168249130249,0.2455034554004669,1.1197067499160769,284.99591064453125,284.95001220703125,302.1305847167969,295.97369384765625,299.3935241699219,297.8336486816406,284.994384765625,1.0,0.5964810848236084,0.4839281737804413,0.4839281737804413,1.0,1.0,-3.1463215351104736,1.138593673706055,2.007727861404419,0.42613485455513,0.9315348863601683,0.9315348863601683,0.0,165.8688507080078,176.0,69842.9765625,0.0,2663.31982421875,1.0,278.44158935546875,283.0267639160156,298.96099853515625,303.44775390625,293.1499938964844,293.1499938964844,278.1499938964844,33477.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681166768074036,1.0,0.0,0.0,3.642223358154297,3.642246723175049,8.851694701661472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.9306640625,0.0,1505.698486328125,1895.4371337890625,0.0,3105.143310546875,0.9016191959381104,1.0,0.0,3.0,1.0,0.0
17767740,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.812548816204071,0.3478054404258728,0.3159720003604889,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7891450524330139,0.3188120424747467,0.3052924573421478,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9899234771728516,0.6309388875961304,0.4412727057933807,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8891873359680176,0.4613909423351288,0.4393664598464966,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7259202599525452,0.2453849613666534,1.1200923919677734,284.8726501464844,284.95001220703125,302.137451171875,295.9681396484375,299.3910522460937,297.82977294921875,284.8726501464844,1.0,0.5979741811752319,0.4830225706100464,0.4830225706100464,1.0,1.0,-3.148397922515869,1.137556791305542,2.010841131210327,0.4242450296878814,0.8435497283935547,0.8435497283935547,0.0,168.0558319091797,176.0,70507.3203125,0.0,2679.18701171875,1.0,278.1988830566406,282.8910522460937,298.9979553222656,303.652099609375,293.1499938964844,293.1499938964844,278.1499938964844,38369.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735172152519226,1.0,0.0,0.0,3.592169523239136,3.592193365097046,8.610074928583344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.2900390625,0.0,1487.22265625,1895.4371337890625,0.0,3155.80126953125,0.8917702436447144,1.0,0.0,3.0,1.0,0.0
17767800,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8093848824501038,0.3473578691482544,0.315612256526947,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.786166250705719,0.3186587691307068,0.3052188754081726,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.987634301185608,0.632394015789032,0.4422597289085388,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8857582807540894,0.4610916972160339,0.4391505718231201,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7234203219413757,0.2452151924371719,1.119722843170166,284.9101257324219,284.95001220703125,302.1441345214844,295.962646484375,299.38824462890625,297.82574462890625,284.9107971191406,1.0,0.5992540121078491,0.4821169972419739,0.4821169972419739,1.0,1.0,-3.1483612060546875,1.1355823278427124,2.012778759002685,0.4227724373340606,0.8496345281600952,0.8496345281600952,0.0,170.33892822265625,179.0,70238.1640625,0.0,2691.389404296875,1.0,278.1582946777344,282.9240417480469,298.97760009765625,303.5671081542969,293.1499938964844,293.1499938964844,278.45001220703125,38427.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744562864303589,1.0,0.0,0.0,3.5224039554595947,3.522427082061768,8.278880159195978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.93359375,0.0,1413.3216552734375,1895.4371337890625,0.0,3164.60791015625,0.8790435194969177,1.0,0.0,3.0,1.0,0.0
17767860,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8069408535957336,0.3473266065120697,0.31544890999794,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7838981747627258,0.3187501728534698,0.3052484691143036,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9860723614692688,0.6344453692436218,0.4435074627399444,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8831372261047363,0.4611528813838959,0.4390911757946014,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7214892506599426,0.2452492415904998,1.1196987628936768,285.0165405273437,284.95001220703125,302.150634765625,295.957275390625,299.38934326171875,297.8270568847656,285.0166015625,1.0,0.6004858016967773,0.4813878238201141,0.4813878238201141,1.0,1.0,-3.149595022201538,1.134498953819275,2.0150959491729736,0.4214943051338196,0.9256564974784852,0.9256564974784852,0.0,172.2156219482422,179.0,69567.0546875,0.0,2703.943359375,1.0,278.3984375,283.04229736328125,298.93048095703125,303.3558349609375,293.1499938964844,293.1499938964844,278.45001220703125,33817.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694157004356384,1.0,0.0,0.0,3.5778329372406006,3.5778558254241943,8.541485954083328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.4306640625,0.0,1438.3458251953125,1895.4371337890625,0.0,3117.32958984375,0.8890932202339172,1.0,0.0,3.0,1.0,0.0
17767920,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8053222298622131,0.3473630547523498,0.3155514895915985,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7824016809463501,0.3188951015472412,0.3054446578025818,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9853032231330872,0.6365677118301392,0.4450400173664093,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8813977837562561,0.4613032341003418,0.4392896890640259,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7202197909355164,0.2453638464212417,1.1204050779342651,284.9954528808594,284.95001220703125,302.1568603515625,295.95196533203125,299.3905944824219,297.82867431640625,284.9939880371094,1.0,0.6017706394195557,0.4806586503982544,0.4806586503982544,1.0,1.0,-3.1528842449188232,1.1342244148254397,2.018659830093384,0.4209376871585846,0.9303621649742126,0.9303621649742126,0.0,173.72500610351562,182.0,69730.609375,0.0,2718.635986328125,1.0,278.4415588378906,283.0235290527344,298.9378967285156,303.4161071777344,293.1499938964844,293.1499938964844,278.1499938964844,33502.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684472441673279,1.0,0.0,0.0,3.638826847076416,3.638850212097168,8.83519305716618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.1220703125,0.0,1502.1461181640625,1895.4371337890625,0.0,3108.24462890625,0.9008846879005432,1.0,0.0,3.0,1.0,0.0
17767980,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8033178448677063,0.3469663858413696,0.3154770731925964,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.780602216720581,0.3187748491764068,0.3055374324321747,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9841738939285278,0.6381065249443054,0.4463776350021362,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8793216347694397,0.4610735476016998,0.4393430352210998,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7187044620513916,0.2452788800001144,1.1208490133285522,284.8730773925781,284.95001220703125,302.1628112792969,295.9467163085937,299.3881225585937,297.8248291015625,284.8731689453125,1.0,0.6029984354972839,0.4799294769763946,0.4799294769763946,1.0,1.0,-3.1551194190979004,1.1334868669509888,2.021632671356201,0.4205343127250671,0.8429651260375977,0.8429651260375977,0.0,175.4086151123047,182.0,70402.28125,0.0,2732.17578125,1.0,278.198974609375,282.8886413574219,298.97589111328125,303.6219787597656,293.1499938964844,293.1499938964844,278.1499938964844,38380.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738192319869995,1.0,0.0,0.0,3.5886454582214355,3.5886693000793457,8.59319015944493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.2607421875,0.0,1483.4876708984375,1895.4371337890625,0.0,3158.633544921875,0.8910033702850342,1.0,0.0,3.0,1.0,0.0
17768040,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8006742596626282,0.3465287685394287,0.3151135444641113,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7782651782035828,0.3186048567295074,0.305435836315155,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9824424386024476,0.6396341323852539,0.4474273324012756,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8766388893127441,0.460770845413208,0.4391101598739624,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7166940569877625,0.245131254196167,1.120530128479004,284.9106750488281,284.95001220703125,302.1683959960937,295.94158935546875,299.38543701171875,297.8209228515625,284.91131591796875,1.0,0.6040827035903931,0.4792003035545349,0.4792003035545349,1.0,1.0,-3.155160665512085,1.1318849325180054,2.023275852203369,0.4195466637611389,0.8493316769599915,0.8493316769599915,0.0,177.33116149902344,185.0,70147.0390625,0.0,2742.617431640625,1.0,278.1583251953125,282.92156982421875,298.9563293457031,303.5388488769531,293.1499938964844,293.1499938964844,278.45001220703125,38404.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747627139091492,1.0,0.0,0.0,3.519704818725586,3.519727945327759,8.266197255579755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.4609375,0.0,1410.330810546875,1895.4371337890625,0.0,3167.481689453125,0.8784267902374268,1.0,0.0,3.0,1.0,0.0
17768100,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7986364364624023,0.3465022146701813,0.3149475753307342,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7764430046081543,0.3186749219894409,0.3054377734661102,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9812809824943542,0.6417258977890015,0.4487060308456421,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8745427131652832,0.4608253240585327,0.4390362799167633,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.715094268321991,0.245179995894432,1.1205421686172483,285.0167541503906,284.95001220703125,302.1736145019531,295.9364929199219,299.3860168457031,297.8221435546875,285.01678466796875,1.0,0.6051689982414246,0.4784711301326751,0.4784711301326751,1.0,1.0,-3.156421184539795,1.1308162212371826,2.0256052017211914,0.4182538092136383,0.9252600073814392,0.9252600073814392,0.0,178.94882202148438,185.0,69481.3046875,0.0,2753.876220703125,1.0,278.3983764648437,283.03955078125,298.9096984863281,303.3288879394531,293.1499938964844,293.1499938964844,278.45001220703125,33799.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697308897972107,1.0,0.0,0.0,3.575493574142456,3.57551646232605,8.530319064448122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.755859375,0.0,1435.7164306640625,1895.4371337890625,0.0,3120.2861328125,0.8885523676872253,1.0,0.0,3.0,1.0,0.0
17768160,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7972735166549683,0.3465366065502167,0.3150460720062256,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7751954197883606,0.3187922239303589,0.3056055605411529,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.980747938156128,0.6438668370246887,0.4502550065517425,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8731055855751038,0.4609638452529907,0.4392207264900207,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7140071988105774,0.2453007698059082,1.121269702911377,284.9955749511719,284.95001220703125,302.17840576171875,295.9315185546875,299.3867492675781,297.8236694335937,284.9941101074219,1.0,0.6063438653945923,0.4777427315711975,0.4777427315711975,1.0,1.0,-3.159698486328125,1.1305911540985107,2.0291073322296143,0.4168675243854522,0.9299521446228028,0.9299521446228028,0.0,180.2734222412109,188.0,69648.453125,0.0,2767.629150390625,1.0,278.4415588378906,283.0208740234375,298.91748046875,303.3897705078125,293.1499938964844,293.1499938964844,278.1499938964844,33491.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868768036365509,1.0,0.0,0.0,3.636643409729004,3.636666774749756,8.824593464851205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.240234375,0.0,1499.657958984375,1895.4371337890625,0.0,3111.25390625,0.9003848433494568,1.0,0.0,3.0,1.0,0.0
17768220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7954365611076355,0.3461360335350036,0.3149672448635101,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7735538482666016,0.3186407685279846,0.3056688904762268,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9797325134277344,0.6454096436500549,0.4515992105007171,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8712310791015625,0.4607203006744385,0.439260333776474,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7125717401504517,0.2452162504196167,1.1217198371887207,284.87335205078125,284.95001220703125,302.1827087402344,295.9266052246094,299.3837280273437,297.81964111328125,284.8734436035156,1.0,0.6074870228767395,0.4770143628120422,0.4770143628120422,1.0,1.0,-3.1618895530700684,1.1299517154693604,2.031937837600708,0.4150151014328003,0.8427188396453857,0.8427188396453857,0.0,181.82522583007807,188.0,70324.234375,0.0,2780.430908203125,1.0,278.1990051269531,282.8861694335937,298.95587158203125,303.59625244140625,293.1499938964844,293.1499938964844,278.1499938964844,38370.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741563558578491,1.0,0.0,0.0,3.586594820022583,3.586618661880493,8.583371595705103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.1162109375,0.0,1481.196044921875,1895.4371337890625,0.0,3161.794921875,0.8905420899391174,1.0,0.0,3.0,1.0,0.0
17768280,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7929428815841675,0.3456949293613434,0.3146004378795624,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7713611721992493,0.3184391856193542,0.3055374920368194,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9780673980712892,0.6469404101371765,0.4526506662368774,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.868736743927002,0.4604043960571289,0.4390147030353546,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.710586428642273,0.245067223906517,1.1213972568511963,284.9107666015625,284.95001220703125,302.1865234375,295.9217529296875,299.3804016113281,297.8155212402344,284.9114074707031,1.0,0.6085052490234375,0.4762859642505646,0.4762859642505646,1.0,1.0,-3.16187071800232,1.1284433603286743,2.0334272384643555,0.4125880599021911,0.8490318059921265,0.8490318059921265,0.0,183.65200805664065,191.0,70071.9453125,0.0,2790.25830078125,1.0,278.1583557128906,282.9189453125,298.9366455078125,303.5137939453125,293.1499938964844,293.1499938964844,278.45001220703125,38396.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875113308429718,1.0,0.0,0.0,3.517865896224976,3.5178890228271484,8.257561603386421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.4462890625,0.0,1408.353271484375,1895.4371337890625,0.0,3170.769287109375,0.8780092597007751,1.0,0.0,3.0,1.0,0.0
17768340,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7910329699516296,0.3456648290157318,0.3144309520721435,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7696564793586731,0.3184789419174194,0.3055098056793213,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9769776463508606,0.6490407586097717,0.453932911157608,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8667972087860107,0.4604470729827881,0.4389286637306213,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7090021967887878,0.2451152205467224,1.1214017868041992,285.0166015625,284.95001220703125,302.1897277832031,295.9169921875,299.38018798828125,297.81646728515625,285.0166015625,1.0,0.6095395088195801,0.4755575656890869,0.4755575656890869,1.0,1.0,-3.1630704402923584,1.127415895462036,2.0356545448303223,0.4103555679321289,0.9248015880584716,0.9248015880584716,0.0,185.19927978515625,191.0,69407.2421875,0.0,2801.05615234375,1.0,278.3983154296875,283.036865234375,298.89019775390625,303.3042297363281,293.1499938964844,293.1499938964844,278.45001220703125,33795.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870078980922699,1.0,0.0,0.0,3.573713779449463,3.5737366676330566,8.52182949984126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.1142578125,0.0,1433.7908935546875,1895.4371337890625,0.0,3123.551513671875,0.8881484270095825,1.0,0.0,3.0,1.0,0.0
17768400,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7897902131080627,0.3456963896751404,0.3145252168178558,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7685139775276184,0.31856769323349,0.3056486248970032,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9765386581420898,0.6511897444725037,0.4554869532585144,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8655007481575012,0.4605753421783447,0.4391014873981476,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.707952082157135,0.2452365607023239,1.122122883796692,284.995361328125,284.95001220703125,302.1923522949219,295.91229248046875,299.3798828125,297.8175964355469,284.993896484375,1.0,0.6106725931167603,0.4748291671276092,0.4748291671276092,1.0,1.0,-3.1662917137146,1.1271663904190063,2.039125204086304,0.4086641371250152,0.9293926954269408,0.9293926954269408,0.0,186.4721221923828,194.0,69574.1328125,0.0,2814.489990234375,1.0,278.4415283203125,283.018310546875,298.8982238769531,303.3653259277344,293.1499938964844,293.1499938964844,278.1499938964844,33492.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869109034538269,1.0,0.0,0.0,3.634776115417481,3.634799480438232,8.815534329187358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.953125,0.0,1497.6153564453125,1895.4371337890625,0.0,3114.45263671875,0.899966299533844,1.0,0.0,3.0,1.0,0.0
17768460,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7881072163581848,0.3452950119972229,0.3144427537918091,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7670125961303711,0.3183887600898742,0.3056836128234863,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9756325483322144,0.6527351140975952,0.4568333029747009,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.863806426525116,0.4603228867053985,0.4391300976276397,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7065709233283997,0.2451531141996383,1.1225675344467163,284.8733215332031,284.95001220703125,302.1943359375,295.9076843261719,299.37567138671875,297.81317138671875,284.8734436035156,1.0,0.6117814779281616,0.4740997850894928,0.4740997850894928,1.0,1.0,-3.1684272289276123,1.1264593601226809,2.041967868804932,0.4069541096687317,0.8422147035598755,0.8422147035598755,0.0,187.98580932617188,194.0,70246.890625,0.0,2827.029296875,1.0,278.1990661621094,282.88397216796875,298.9369506835937,303.5718994140625,293.1499938964844,293.1499938964844,278.1499938964844,38386.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744943737983704,1.0,0.0,0.0,3.5843331813812256,3.584357023239136,8.572550314056571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.2470703125,0.0,1478.86376953125,1895.4371337890625,0.0,3164.96484375,0.8900497555732727,1.0,0.0,3.0,1.0,0.0
17768520,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7858482599258423,0.3448576629161834,0.3140739202499389,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7650393843650818,0.3181632459163666,0.3055243194103241,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9741402864456176,0.654273509979248,0.4578847289085388,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8615812063217163,0.4600017368793487,0.4388740956783294,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7047092914581299,0.2450083494186401,1.122239112854004,284.91064453125,284.95001220703125,302.19561767578125,295.90313720703125,299.3710327148437,297.8086853027344,284.9112548828125,1.0,0.6127713322639465,0.4733703732490539,0.4733703732490539,1.0,1.0,-3.1683549880981445,1.1247929334640503,2.0435619354248047,0.405679851770401,0.8484487533569336,0.8484487533569336,0.0,189.7833404541016,197.0,69991.8984375,0.0,2836.609130859375,1.0,278.1583557128906,282.9167175292969,298.9179382324219,303.4896545410156,293.1499938964844,293.1499938964844,278.45001220703125,38407.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754430413246155,1.0,0.0,0.0,3.5155029296875,3.515526056289673,8.246472589235054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.0615234375,0.0,1405.9669189453125,1895.4371337890625,0.0,3173.861083984375,0.8774896264076233,1.0,0.0,3.0,1.0,0.0
17768580,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7841401696205139,0.3448286354541778,0.3139029443264007,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7635176181793213,0.3181772530078888,0.3054693639278412,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.973215639591217,0.6563838720321655,0.4591697454452514,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8598681688308716,0.4600365161895752,0.4387779831886291,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7032660245895386,0.2450588196516037,1.122240662574768,285.0162353515625,284.95001220703125,302.1961669921875,295.898681640625,299.36962890625,297.8095703125,285.0162048339844,1.0,0.6137818694114685,0.4726409614086151,0.4726409614086151,1.0,1.0,-3.1695098876953125,1.1236060857772827,2.04590392112732,0.4046348333358764,0.9239917993545532,0.9239917993545532,0.0,191.3082733154297,197.0,69325.1171875,0.0,2847.23193359375,1.0,278.39825439453125,283.0345764160156,298.8717041015625,303.2802124023437,293.1499938964844,293.1499938964844,278.45001220703125,33802.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703861236572266,1.0,0.0,0.0,3.571213483810425,3.5712363719940186,8.509909434906149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.607421875,0.0,1431.1837158203125,1895.4371337890625,0.0,3126.4326171875,0.8875939846038818,1.0,0.0,3.0,1.0,0.0
17768640,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.783056914806366,0.3448596000671386,0.313993901014328,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7625136971473694,0.3182388544082641,0.3055797517299652,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.972923457622528,0.6585394144058228,0.4607270061969757,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8587469458580017,0.4601547718048095,0.4389387369155884,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7023478150367737,0.2451809197664261,1.122952938079834,284.99493408203125,284.95001220703125,302.1959228515625,295.8942565917969,299.3682556152344,297.8109130859375,284.9934997558594,1.0,0.6148936748504639,0.4719115793704986,0.4719115793704986,1.0,1.0,-3.1726739406585693,1.123192310333252,2.0494816303253174,0.4041008949279785,0.9284126162528992,0.9284126162528992,0.0,192.5670318603516,200.0,69489.3984375,0.0,2860.5419921875,1.0,278.4414978027344,283.0162048339844,298.8799743652344,303.3412780761719,293.1499938964844,293.1499938964844,278.1499938964844,33506.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693920373916626,1.0,0.0,0.0,3.631978273391724,3.632001638412476,8.801967510407849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.1806640625,0.0,1494.6455078125,1895.4371337890625,0.0,3117.107421875,0.8993471264839172,1.0,0.0,3.0,1.0,0.0
17768700,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.781542181968689,0.344459056854248,0.3139085173606872,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7611605525016785,0.3180329799652099,0.3055861890316009,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9721556305885316,0.6600854396820068,0.4620733559131622,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8572382926940918,0.4598924517631531,0.4389547705650329,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7011037468910217,0.2450975030660629,1.123384952545166,284.87335205078125,284.95001220703125,302.19488525390625,295.88995361328125,299.363037109375,297.806884765625,284.8735046386719,1.0,0.6159828305244446,0.4711821675300598,0.4711821675300598,1.0,1.0,-3.174743413925171,1.1223262548446655,2.052417278289795,0.4035140872001648,0.8414194583892822,0.8414194583892822,0.0,194.0713806152344,200.0,70157.5625,0.0,2872.9482421875,1.0,278.1991271972656,282.8824462890625,298.9190368652344,303.5478210449219,293.1499938964844,293.1499938964844,278.1499938964844,38413.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747627139091492,1.0,0.0,0.0,3.5809154510498047,3.580939292907715,8.556209536436654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.8037109375,0.0,1475.3780517578125,1895.4371337890625,0.0,3167.48193359375,0.8893095254898071,1.0,0.0,3.0,1.0,0.0
17768760,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7794165015220642,0.3440199494361877,0.3135387003421783,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7593039274215698,0.3177776932716369,0.3053993582725525,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9707387089729308,0.6616238355636597,0.4631236791610718,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8551633358001709,0.45955890417099,0.4386875629425049,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6993395090103149,0.2449491173028946,1.1230443716049194,284.9107666015625,284.95001220703125,302.19293212890625,295.8856811523437,299.3576354980469,297.80303955078125,284.9113464355469,1.0,0.6169548034667969,0.4704789221286773,0.4704789221286773,1.0,1.0,-3.174607992172241,1.1206470727920532,2.053961038589477,0.4025149047374725,0.8478026986122131,0.8478026986122131,0.0,195.8611297607422,203.0,69905.3671875,0.0,2882.37353515625,1.0,278.15838623046875,282.9153137207031,298.9003601074219,303.4659729003906,293.1499938964844,293.1499938964844,278.45001220703125,38408.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756972551345825,1.0,0.0,0.0,3.512237071990967,3.51226019859314,8.231158403759764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.3095703125,0.0,1402.5732421875,1895.4371337890625,0.0,3176.244873046875,0.8767694234848022,1.0,0.0,3.0,1.0,0.0
17768820,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.777799129486084,0.343985915184021,0.3133646845817566,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7578561902046204,0.3177608847618103,0.3053158819675445,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9698647260665894,0.6637372970581055,0.4644094705581665,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.853551983833313,0.4595794379711151,0.4385789036750793,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6979601979255676,0.2449947744607925,1.1230268478393557,285.0160522460937,284.95001220703125,302.1900939941406,295.8815002441406,299.35552978515625,297.8045654296875,285.0160217285156,1.0,0.6179479956626892,0.4697756767272949,0.4697756767272949,1.0,1.0,-3.175688028335572,1.1194655895233154,2.056222438812256,0.401523232460022,0.9231520891189576,0.9231520891189576,0.0,197.3818206787109,203.0,69240.8125,0.0,2892.85498046875,1.0,278.398193359375,283.0330505371094,298.8543701171875,303.2570495605469,293.1499938964844,293.1499938964844,278.45001220703125,33801.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706244826316833,1.0,0.0,0.0,3.567991256713867,3.568014144897461,8.494560006511165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.103515625,0.0,1427.7474365234375,1895.4371337890625,0.0,3128.668701171875,0.8868727087974548,1.0,0.0,3.0,1.0,0.0
17768880,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7767581939697266,0.3440096974372864,0.3134507834911346,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7568789720535278,0.3177908360958099,0.3053975999355316,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9695914387702942,0.6658925414085388,0.4659684896469116,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8524782657623291,0.4596817195415497,0.4387262165546417,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6970682144165039,0.2451106756925583,1.1237179040908811,284.9947509765625,284.95001220703125,302.1863098144531,295.8773803710937,299.3533630371094,297.8064880371094,284.9933166503906,1.0,0.6190425753593445,0.4690724313259125,0.4690724313259125,1.0,1.0,-3.17877197265625,1.1190825700759888,2.059689283370972,0.4007112085819244,0.927480697631836,0.927480697631836,0.0,198.63873291015625,206.0,69406.7265625,0.0,2906.056884765625,1.0,278.44146728515625,283.0148620605469,298.8629455566406,303.3184509277344,293.1499938964844,293.1499938964844,278.1499938964844,33509.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696179986000061,1.0,0.0,0.0,3.628682136535645,3.628705501556397,8.785999057181471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.013671875,0.0,1491.05322265625,1895.4371337890625,0.0,3119.2275390625,0.898608922958374,1.0,0.0,3.0,1.0,0.0
17768940,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7752863168716431,0.3436028957366943,0.313360720872879,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7555547952651978,0.3175538182258606,0.3053759336471557,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9688236117362976,0.667432427406311,0.4673137962818146,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8510189056396484,0.4594039022922516,0.4387289583683014,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6958457231521606,0.2450206130743026,1.1241282224655151,284.87353515625,284.95001220703125,302.1814880371094,295.8733215332031,299.34722900390625,297.8028869628906,284.873779296875,1.0,0.6201145648956299,0.46836918592453,0.46836918592453,1.0,1.0,-3.180757761001587,1.11827552318573,2.0624823570251465,0.3995544612407684,0.8407260775566101,0.8407260775566101,0.0,200.14208984375,206.0,70074.4765625,0.0,2918.33544921875,1.0,278.19921875,282.88165283203125,298.9023742675781,303.5252685546875,293.1499938964844,293.1499938964844,278.1499938964844,38426.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749884963035583,1.0,0.0,0.0,3.577289342880249,3.57731294631958,8.538889915143955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.732421875,0.0,1471.5634765625,1895.4371337890625,0.0,3169.5986328125,0.8885136842727661,1.0,0.0,3.0,1.0,0.0
17769000,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7732219696044922,0.3431581556797027,0.3129878342151642,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.753745973110199,0.3172683119773865,0.3051623702049255,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9674022197723388,0.6689668893814087,0.4683617055416107,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8490132689476013,0.4590558111667633,0.4384499192237854,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6941128373146057,0.2448658943176269,1.1237682104110718,284.9108581542969,284.95001220703125,302.1756591796875,295.86932373046875,299.3407592773437,297.79937744140625,284.91143798828125,1.0,0.621070146560669,0.4676659405231476,0.4676659405231476,1.0,1.0,-3.18054461479187,1.1166232824325562,2.0639214515686035,0.3977563679218292,0.8471254110336304,0.8471254110336304,0.0,201.92947387695312,194.0,69824.546875,0.0,2927.60302734375,1.0,278.1584167480469,282.9144592285156,298.88397216796875,303.4440002441406,293.1499938964844,293.1499938964844,278.45001220703125,38409.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875924289226532,1.0,0.0,0.0,3.508798837661743,3.508821964263916,8.215051252591365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.6064453125,0.0,1399.0096435546875,1895.4371337890625,0.0,3178.373779296875,0.8760027885437012,1.0,0.0,3.0,1.0,0.0
17769060,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7740195393562317,0.3431195318698883,0.3127143681049347,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7545356750488281,0.3172228038311004,0.3049514293670654,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9694763422012328,0.6710811853408813,0.4695727825164795,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8499473333358765,0.4590616524219513,0.4382281303405761,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6949690580368042,0.2449066191911697,1.123252272605896,285.0151672363281,284.95001220703125,302.168701171875,295.8653869628906,299.3375549316406,297.8013000488281,285.0149841308594,1.0,0.6202069520950317,0.4669880270957947,0.4669880270957947,1.0,1.0,-3.180528163909912,1.1151158809661863,2.0654122829437256,0.3958463072776794,0.9217431545257568,0.9217431545257568,0.0,200.84361267089844,194.0,69147.828125,0.0,2921.687744140625,1.0,278.3981018066406,283.0316162109375,298.8381652832031,303.2351379394531,293.1499938964844,293.1499938964844,278.45001220703125,33816.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708401918411255,1.0,0.0,0.0,3.564307451248169,3.5643303394317627,8.477027790831926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.8486328125,0.0,1423.951416015625,1895.4371337890625,0.0,3130.69189453125,0.8860477805137634,1.0,0.0,3.0,1.0,0.0
17769120,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7767195701599121,0.3431524038314819,0.3126557171344757,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7570326924324036,0.3172357380390167,0.3048571944236755,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9736997485160828,0.6732444763183594,0.4710212349891662,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8528151512145996,0.4591580629348755,0.4382114112377167,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6975499391555786,0.2450291514396667,1.1232143640518188,284.992919921875,284.95001220703125,302.16064453125,295.86151123046875,299.33428955078125,297.8037109375,284.99139404296875,1.0,0.6187949776649475,0.4663101434707641,0.4663101434707641,1.0,1.0,-3.1820192337036133,1.1142048835754397,2.067814350128174,0.3941245377063751,0.924956202507019,0.924956202507019,0.0,198.0859222412109,182.0,69285.90625,0.0,2909.821533203125,1.0,278.4414367675781,283.0132751464844,298.8467712402344,303.2951965332031,293.1499938964844,293.1499938964844,278.1499938964844,33570.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697907328605652,1.0,0.0,0.0,3.6235859394073486,3.6236093044281006,8.761338108342898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.0654296875,0.0,1485.9344482421875,1895.4371337890625,0.0,3120.847412109375,0.8974948525428772,1.0,0.0,3.0,1.0,0.0
17769180,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7799574136734009,0.3427751660346985,0.3124020993709564,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7600952982902527,0.3169986307621002,0.3046371936798095,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9784057140350342,0.6748021245002747,0.4722350239753723,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8563246130943298,0.4588895142078399,0.4380255043506622,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.700688898563385,0.2449622601270675,1.1227883100509644,284.8719177246094,284.95001220703125,302.1513977050781,295.8576965332031,299.3269958496094,297.8006896972656,284.8722839355469,1.0,0.6168472170829773,0.4656322300434112,0.4656322300434112,1.0,1.0,-3.182178735733032,1.1127620935440063,2.0694167613983154,0.3922338187694549,0.8377107381820679,0.8377107381820679,0.0,194.6687774658203,182.0,69905.90625,0.0,2891.60205078125,1.0,278.1993713378906,282.88134765625,298.8861083984375,303.4993591308594,293.1499938964844,293.1499938964844,278.1499938964844,38588.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750837445259094,1.0,0.0,0.0,3.5687148571014404,3.5687386989593506,8.498005854562507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.3037109375,0.0,1463.5364990234375,1895.4371337890625,0.0,3170.4921875,0.8866961002349854,1.0,0.0,3.0,1.0,0.0
