time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7833812236785889,0.3423830270767212,0.3118602931499481,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7634124755859375,0.3167324066162109,0.3042158186435699,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9831780791282654,0.6763774156570435,0.4731427431106567,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8601199388504028,0.4585699141025543,0.4375475943088531,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.704030454158783,0.2448504865169525,1.1215466260910034,284.9095764160156,284.95001220703125,302.14093017578125,295.8539428710937,299.31939697265625,297.7978820800781,284.9100341796875,1.0,0.6144049167633057,0.4649543464183807,0.4649543464183807,1.0,1.0,-3.180044651031494,1.1104192733764648,2.0696253776550293,0.389939934015274,0.8439509868621826,0.8439509868621826,0.0,190.8602905273437,170.0,69620.3671875,0.0,2866.534912109375,1.0,278.1584777832031,282.9150390625,298.8675842285156,303.4154663085937,293.1499938964844,293.1499938964844,278.45001220703125,38527.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758970499038696,1.0,0.0,0.0,3.498181104660034,3.498204231262207,8.165408189597656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.8955078125,0.0,1388.8553466796875,1895.4371337890625,0.0,3178.118408203125,0.8737371563911438,1.0,0.0,3.0,1.0,0.0
17769300,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7880197167396545,0.3424027562141418,0.3115085363388061,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7678270936012268,0.3167146444320678,0.3038921058177948,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9888964295387268,0.6785312294960022,0.4742830395698547,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8651553988456726,0.458611398935318,0.4372208714485168,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7083850502967834,0.2449469268321991,1.1206092834472656,285.01336669921875,284.95001220703125,302.1291809082031,295.8502197265625,299.3148193359375,297.80035400390625,285.0130920410156,1.0,0.6117048859596252,0.4642764329910278,0.4642764329910278,1.0,1.0,-3.179077625274658,1.1085301637649536,2.070547342300415,0.3878413736820221,0.9177196621894836,0.9177196621894836,0.0,186.28631591796875,170.0,68928.1953125,0.0,2839.7470703125,1.0,278.3977966308594,283.0322265625,298.8217468261719,303.2049560546875,293.1499938964844,293.1499938964844,278.45001220703125,33885.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706740736961365,1.0,0.0,0.0,3.552381992340088,3.5524046421051025,8.420398103226034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.423828125,0.0,1411.8560791015625,1895.4371337890625,0.0,3129.1337890625,0.8834537267684937,1.0,0.0,3.0,1.0,0.0
17769360,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7939397692680359,0.3424834012985229,0.311406135559082,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7734242677688599,0.3167488276958465,0.3037250936031341,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.995349943637848,0.6806949973106384,0.475674420595169,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8715366125106812,0.4587368667125702,0.4371387362480163,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7136792540550232,0.245124951004982,1.120366454124451,284.9909973144531,284.95001220703125,302.1161499023437,295.8465576171875,299.3099670410156,297.8028564453125,284.98956298828125,1.0,0.6088970899581909,0.4636451005935669,0.4636451005935669,1.0,1.0,-3.180034637451172,1.1074774265289309,2.072557210922241,0.3862853050231933,0.9201465249061584,0.9201465249061584,0.0,181.0897827148437,158.0,69050.109375,0.0,2813.521728515625,1.0,278.4413452148437,283.0144348144531,298.83062744140625,303.263916015625,293.1499938964844,293.1499938964844,278.1499938964844,33657.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695078492164612,1.0,0.0,0.0,3.610116720199585,3.610139846801758,8.696325153323414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.77734375,0.0,1471.9122314453125,1895.4371337890625,0.0,3118.19384765625,0.8945326209068298,1.0,0.0,3.0,1.0,0.0
17769420,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7993271946907043,0.3421429693698883,0.3111461102962494,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7786135673522949,0.3165231049060821,0.3034738898277282,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9990000128746032,0.6823023557662964,0.4748646914958954,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8774660229682922,0.4584884345531463,0.4369294047355652,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7183584570884705,0.2451053857803344,1.1199498176574707,284.8710632324219,284.95001220703125,302.10174560546875,295.8429260253906,299.30108642578125,297.8001708984375,284.8712158203125,1.0,0.6057756543159485,0.4630137383937835,0.4630137383937835,1.0,1.0,-3.177175998687744,1.1048955917358398,2.0722804069519043,0.3845824897289276,0.8331899642944336,0.8331899642944336,0.0,176.34246826171875,158.0,69613.4609375,0.0,2782.414306640625,1.0,278.19970703125,282.8841247558594,298.870361328125,303.4664306640625,293.1499938964844,293.1499938964844,278.1499938964844,38745.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747150301933289,1.0,0.0,0.0,3.552111864089966,3.552135467529297,8.4191174209991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.2265625,0.0,1446.957763671875,1895.4371337890625,0.0,3167.034423828125,0.8830944895744324,1.0,0.0,3.0,1.0,0.0
17769480,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8032844662666321,0.3417475521564483,0.310627818107605,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7825267314910889,0.3162347376346588,0.3030558228492737,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.6847351789474487,0.4675358235836029,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8819577097892761,0.4581524729728699,0.4364627003669739,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7217977046966553,0.2450122833251953,1.1188907623291016,284.9042358398437,284.95001220703125,302.0859680175781,295.8393249511719,299.2947082519531,297.8026733398437,284.9043884277344,1.0,0.6020309925079346,0.4623823761940002,0.4623823761940002,1.0,1.0,-3.1659507751464844,1.0990900993347168,2.066860675811768,0.3810513913631439,0.8354893326759338,0.8354893326759338,0.0,172.36138916015625,146.0,69157.5625,0.0,2737.713134765625,1.0,278.1586303710937,282.91656494140625,298.8513488769531,303.3754577636719,293.1499938964844,293.1499938964844,278.45001220703125,38894.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753461837768555,1.0,0.0,0.0,3.473843574523926,3.4738664627075195,8.05218689947651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.29296875,0.0,1366.48681640625,1895.4371337890625,0.0,3172.952880859375,0.8685516119003296,1.0,0.0,3.0,1.0,0.0
17769540,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.808007001876831,0.341742068529129,0.3102882802486419,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7871631979942322,0.3161779046058655,0.3027296066284179,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9990000128746032,0.6886970400810242,0.4590395092964172,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8872753381729126,0.4581531584262848,0.4361362755298614,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.725775420665741,0.2451199889183044,1.118144154548645,285.0030822753906,284.95001220703125,302.0687255859375,295.83575439453125,299.29461669921875,297.8156433105469,285.0019836425781,1.0,0.5979223251342773,0.4617510437965393,0.4617510437965393,1.0,1.0,-3.153643846511841,1.0928550958633425,2.060788869857788,0.3774587213993072,0.90349143743515,0.90349143743515,0.0,167.98707580566406,146.0,68289.21875,0.0,2689.51123046875,1.0,278.3970642089844,283.0318298339844,298.8038024902344,303.15313720703125,293.1499938964844,293.1499938964844,278.45001220703125,34273.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696874976158142,1.0,0.0,0.0,3.5198240280151367,3.5198464393615723,8.266757731689722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.59375,0.0,1380.646240234375,1895.4371337890625,0.0,3119.879150390625,0.8764714598655701,1.0,0.0,3.0,1.0,0.0
17769600,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8135765194892883,0.3417820036411285,0.3101910650730133,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.792777955532074,0.316163033246994,0.3025579154491424,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.9990000128746032,0.6934957504272461,0.4493713676929474,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.893711268901825,0.4582162499427795,0.4360431432723999,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.7305527329444885,0.2453087717294693,1.118122696876526,284.9755554199219,284.95001220703125,302.04998779296875,295.83221435546875,299.296875,297.8331298828125,284.9739685058594,1.0,0.59358149766922,0.461119681596756,0.461119681596756,1.0,1.0,-3.141559839248657,1.0867044925689695,2.0548553466796875,0.3739657402038574,0.8979041576385498,0.8979041576385498,0.0,163.18136596679688,134.0,68156.78125,0.0,2639.783935546875,1.0,278.4410400390625,283.01385498046875,298.8109436035156,303.19586181640625,293.1499938964844,293.1499938964844,278.75,34354.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678979277610779,1.0,0.0,0.0,3.563237190246582,3.563260078430176,8.471938031107129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.685546875,0.0,1426.7484130859375,1895.4371337890625,0.0,3103.091064453125,0.8844528198242188,1.0,0.0,3.0,1.0,0.0
17769660,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8194594383239746,0.3419062197208404,0.3100552558898926,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7989277839660645,0.3162106871604919,0.3023698925971985,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9990000128746032,0.6990416049957275,0.4390936493873596,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.900761067867279,0.458359956741333,0.4359253942966461,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7358077764511108,0.2455924600362777,1.1182235479354858,285.0556335449219,284.95001220703125,302.03033447265625,295.828857421875,299.2965393066406,297.8464050292969,285.0549011230469,1.0,0.5890201330184937,0.4606803655624389,0.4606803655624389,1.0,1.0,-3.128793716430664,1.0807000398635864,2.048093557357788,0.3707879185676574,0.9732435941696168,0.9732435941696168,0.0,158.1797332763672,134.0,67353.75,0.0,2588.03759765625,1.0,278.697021484375,283.114990234375,298.7907409667969,303.0509948730469,293.1499938964844,293.1499938964844,278.75,31914.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631258010864258,1.0,0.0,0.0,3.6411447525024414,3.6411678791046143,8.846452601574128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.955078125,0.0,1492.8419189453125,1895.4371337890625,0.0,3058.32421875,0.9013643860816956,1.0,0.0,3.0,1.0,0.0
17769720,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8260062336921692,0.3420017659664154,0.3100252151489258,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8058639168739319,0.3162593841552734,0.3022611439228058,297.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.7050775289535522,0.4279930591583252,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9089254140853882,0.4584862291812897,0.4359133243560791,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7418345212936401,0.2459470927715301,1.1188969612121582,285.0137023925781,284.95001220703125,302.0102844238281,295.82586669921875,299.296630859375,297.8602905273437,285.00982666015625,1.0,0.5843057036399841,0.4602410495281219,0.4602410495281219,1.0,1.0,-3.116076946258545,1.0747443437576294,2.041332483291626,0.3676545619964599,0.974376618862152,0.974376618862152,0.0,152.94068908691406,137.0,67419.6796875,0.0,2535.518798828125,1.0,278.7416381835937,283.07940673828125,298.8101501464844,303.1329650878906,293.1499938964844,293.1499938964844,278.45001220703125,32230.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625574111938477,1.0,0.0,0.0,3.719039916992188,3.7190639972686768,9.2290071052048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.9140625,0.0,1582.608154296875,1895.4371337890625,0.0,3052.9921875,0.9178776741027832,1.0,0.0,3.0,1.0,0.0
17769780,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8302048444747925,0.3416160345077514,0.3098112344741821,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8102894425392151,0.3160137832164764,0.3020710349082947,297.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9990000128746032,0.7106491327285767,0.4207731187343597,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9145768284797668,0.4581525325775146,0.4357285797595978,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7459544539451599,0.2460836768150329,1.1195344924926758,284.8612976074219,284.95001220703125,301.9898986816406,295.8232116699219,299.2964782714844,297.8736877441406,284.8583068847656,1.0,0.5815073847770691,0.4598017632961273,0.4598017632961273,1.0,1.0,-3.1074435710906982,1.070393443107605,2.037050008773804,0.3650675415992737,0.8682718873023987,0.8682718873023987,0.0,149.5763397216797,137.0,68138.375,0.0,2501.124755859375,1.0,278.4968566894531,282.9179382324219,298.85479736328125,303.3480834960937,293.1499938964844,293.1499938964844,278.45001220703125,37258.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684191703796387,1.0,0.0,0.0,3.688176393508911,3.688200950622559,9.076463243218312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.6328125,0.0,1585.57080078125,1895.4371337890625,0.0,3107.98095703125,0.9122870564460754,1.0,0.0,3.0,1.0,0.0
17769840,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8325302600860596,0.3411711454391479,0.3093048930168152,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8127665519714355,0.3156963884830475,0.3016912043094635,297.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,0.7157474756240845,0.4163245856761932,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9178907871246338,0.4576942920684814,0.4352215528488159,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7484518885612488,0.2461183816194534,1.1194095611572266,284.8896484375,284.95001220703125,301.9691162109375,295.82086181640625,299.29449462890625,297.8843078613281,284.8912658691406,1.0,0.5794147253036499,0.4593624472618103,0.4593624472618103,1.0,1.0,-3.100266218185425,1.0666030645370483,2.033663272857666,0.3628140091896057,0.8611619472503662,0.8611619472503662,0.0,147.45578002929688,140.0,67718.0625,0.0,2476.2421875,1.0,278.4576110839844,282.95025634765625,298.8367004394531,303.2608947753906,293.1499938964844,293.1499938964844,278.75,38763.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694571256637573,1.0,0.0,0.0,3.600992441177368,3.6010165214538574,8.652422138766269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.234375,0.0,1499.723876953125,1895.4371337890625,0.0,3117.71826171875,0.8966118693351746,1.0,0.0,3.0,1.0,0.0
17769900,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8344292640686035,0.3412163853645324,0.309061199426651,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8146876692771912,0.3156700432300567,0.3014637231826782,297.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7210697531700134,0.4129667282104492,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9205166101455688,0.4576619863510132,0.4349194169044494,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7504686713218689,0.2463850229978561,1.1197638511657717,285.00543212890625,284.95001220703125,301.947998046875,295.8187866210937,299.2919921875,297.89404296875,285.0064392089844,1.0,0.5779897570610046,0.4589231312274933,0.4589231312274933,1.0,1.0,-3.0957183837890625,1.0638407468795776,2.031877517700196,0.3609615564346313,0.9381192922592164,0.9381192922592164,0.0,145.9007110595703,140.0,66918.0625,0.0,2459.420166015625,1.0,278.7001953125,283.08056640625,298.7882385253906,303.0422058105469,293.1499938964844,293.1499938964844,278.75,34246.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637906312942505,1.0,0.0,0.0,3.6470048427581774,3.6470284461975098,8.874951618054183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.453125,0.0,1516.732666015625,1895.4371337890625,0.0,3064.560302734375,0.9048858880996704,1.0,0.0,3.0,1.0,0.0
17769960,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8362500667572021,0.341360330581665,0.309155136346817,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8164251446723938,0.3157292306423187,0.301468551158905,297.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9990000128746032,0.7262753248214722,0.410220593214035,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9229334592819214,0.4577654302120209,0.4349572956562042,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7523737549781799,0.2467598766088485,1.1211223602294922,284.9899597167969,284.95001220703125,301.926513671875,295.8170166015625,299.2894287109375,297.9031677246094,284.98858642578125,1.0,0.5771729946136475,0.4585793614387512,0.4585793614387512,1.0,1.0,-3.094209671020508,1.062462329864502,2.031747341156006,0.3598478734493255,0.9441613554954528,0.9441613554954528,0.0,144.72756958007812,143.0,67017.0,0.0,2450.384765625,1.0,278.7421264648437,283.0683898925781,298.7979431152344,303.09820556640625,293.1499938964844,293.1499938964844,278.45001220703125,33782.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622376322746277,1.0,0.0,0.0,3.7036147117614746,3.703639030456543,9.152608981821686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.2705078125,0.0,1576.8011474609375,1895.4371337890625,0.0,3049.992431640625,0.9156550765037536,1.0,0.0,3.0,1.0,0.0
17770020,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8371211290359497,0.3410761058330536,0.3091000318527221,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8172735571861267,0.3155282139778137,0.3014008700847626,297.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9990000128746032,0.7307284474372864,0.4087859988212585,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9241350293159484,0.4574962854385376,0.4348885715007782,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7534846663475037,0.2469220459461212,1.1223182678222656,284.8642578125,284.95001220703125,301.9046630859375,295.81549072265625,299.2851867675781,297.9097595214844,284.863525390625,1.0,0.576801061630249,0.4582355916500091,0.4582355916500091,1.0,1.0,-3.093692779541016,1.0614783763885498,2.0322141647338867,0.358967512845993,0.8525129556655884,0.8525129556655884,0.0,144.12991333007812,143.0,67725.703125,0.0,2446.259521484375,1.0,278.4975280761719,282.9307861328125,298.8421630859375,303.3069763183594,293.1499938964844,293.1499938964844,278.45001220703125,38503.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674811720848083,1.0,0.0,0.0,3.652782917022705,3.652807474136353,8.903095363166358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.595703125,0.0,1555.0108642578125,1895.4371337890625,0.0,3099.18212890625,0.9053586721420288,1.0,0.0,3.0,1.0,0.0
17770080,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8368299007415771,0.3407406210899353,0.3087612688541412,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.817047655582428,0.3152646720409393,0.3011418581008911,297.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9990000128746032,0.7348141074180603,0.4087918102741241,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9238389730453492,0.4571422934532165,0.4345367550849914,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7535552382469177,0.2469838708639145,1.1226592063903809,284.9035949707031,284.95001220703125,301.8824768066406,295.8141784667969,299.2791442871094,297.9137878417969,284.90496826171875,1.0,0.5767257809638977,0.4578918516635895,0.4578918516635895,1.0,1.0,-3.0929665565490723,1.0604135990142822,2.03255295753479,0.3580390810966491,0.8566698431968689,0.8566698431968689,0.0,144.10134887695312,146.0,67455.125,0.0,2444.74609375,1.0,278.4578552246094,282.9687194824219,298.82684326171875,303.2278747558594,293.1499938964844,293.1499938964844,278.75,38798.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682543635368347,1.0,0.0,0.0,3.573073148727417,3.573096752166748,8.518773597643303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.1630859375,0.0,1469.7518310546875,1895.4371337890625,0.0,3106.434814453125,0.8906288743019104,1.0,0.0,3.0,1.0,0.0
17770140,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8365105390548706,0.3408170640468597,0.3086355626583099,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8167187571525574,0.3152496814727783,0.3010036647319793,297.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.7391617298126221,0.4091238677501678,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.923408567905426,0.4571671187877655,0.4343690574169159,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7535038590431213,0.2472414672374725,1.123334288597107,285.01776123046875,284.95001220703125,301.8599548339844,295.8131103515625,299.2728881835937,297.9175109863281,285.0186767578125,1.0,0.5769492983818054,0.4575480818748474,0.4575480818748474,1.0,1.0,-3.093653917312622,1.0599005222320557,2.0337533950805664,0.357307106256485,0.936823844909668,0.936823844909668,0.0,144.2587127685547,146.0,66771.09375,0.0,2446.880126953125,1.0,278.6996154785156,283.0959167480469,298.7822265625,303.0214233398437,293.1499938964844,293.1499938964844,278.75,34014.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627085089683533,1.0,0.0,0.0,3.6261048316955566,3.6261281967163086,8.773522495175712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.224609375,0.0,1491.9906005859375,1895.4371337890625,0.0,3054.40966796875,0.9000958204269409,1.0,0.0,3.0,1.0,0.0
17770200,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8364042043685913,0.3409442603588104,0.3087812066078186,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8165346384048462,0.3152907490730285,0.3010538816452026,297.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.7434676289558411,0.4094831645488739,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9231950044631958,0.4572918713092804,0.4344920516014099,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7536118626594543,0.247578278183937,1.124819278717041,285.00103759765625,284.95001220703125,301.83709716796875,295.812255859375,299.2665100097656,297.9210510253906,284.99957275390625,1.0,0.5774711966514587,0.4572043120861053,0.4572043120861053,1.0,1.0,-3.096252202987671,1.0601259469985962,2.036126136779785,0.3569135069847107,0.9459365606307985,0.9459365606307985,0.0,144.5059051513672,149.0,66958.6484375,0.0,2453.0947265625,1.0,278.741943359375,283.0813293457031,298.7947998046875,303.0869140625,293.1499938964844,293.1499938964844,278.45001220703125,33462.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614166975021362,1.0,0.0,0.0,3.689492702484131,3.689516544342041,9.082943392968446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.9248046875,0.0,1558.3564453125,1895.4371337890625,0.0,3042.292724609375,0.912285566329956,1.0,0.0,3.0,1.0,0.0
17770260,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8356246948242188,0.3406210541725158,0.3087396919727325,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8157511949539185,0.3150531351566314,0.3010012507438659,297.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.7471041083335876,0.4106504917144775,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.92215895652771,0.4570209085941314,0.4344731271266937,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7531729340553284,0.2476826459169387,1.1259948015213013,284.8727722167969,284.95001220703125,301.8139038085937,295.8115539550781,299.2580871582031,297.92242431640625,284.87164306640625,1.0,0.5781819224357605,0.4566735029220581,0.4566735029220581,1.0,1.0,-3.0989348888397217,1.0599758625030518,2.03895902633667,0.3561799824237823,0.8559621572494507,0.8559621572494507,0.0,145.08447265625,149.0,67750.5078125,0.0,2461.229736328125,1.0,278.49774169921875,282.9399108886719,298.84088134765625,303.3038024902344,293.1499938964844,293.1499938964844,278.45001220703125,38046.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669816851615906,1.0,0.0,0.0,3.6475813388824463,3.647605657577514,8.877756840774964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.26171875,0.0,1545.7801513671875,1895.4371337890625,0.0,3094.49609375,0.903926968574524,1.0,0.0,3.0,1.0,0.0
17770320,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8339524269104004,0.3402260839939117,0.3083894252777099,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8141447305679321,0.3147350549697876,0.3007335066795349,297.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7504400610923767,0.4128247797489166,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9200023412704468,0.4566408991813659,0.4341423213481903,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.751935601234436,0.2476700097322464,1.1262017488479614,284.90802001953125,284.95001220703125,301.7903747558594,295.81103515625,299.2481689453125,297.9217834472656,284.9093017578125,1.0,0.5789765119552612,0.4561426937580108,0.4561426937580108,1.0,1.0,-3.1006569862365723,1.0594234466552734,2.041233539581299,0.3552407622337341,0.8593958616256714,0.8593958616256714,0.0,146.0316162109375,152.0,67528.6171875,0.0,2469.508056640625,1.0,278.4578857421875,282.9735717773437,298.8266906738281,303.23077392578125,293.1499938964844,293.1499938964844,278.75,38492.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680844902992249,1.0,0.0,0.0,3.5733561515808105,3.5733797550201416,8.520123060407059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.5205078125,0.0,1467.81689453125,1895.4371337890625,0.0,3104.841796875,0.8904217481613159,1.0,0.0,3.0,1.0,0.0
17770380,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8324870467185974,0.3402386009693146,0.3082351386547088,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8126543164253235,0.3146598935127258,0.300569474697113,297.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.7541185617446899,0.4149537980556488,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9180418252944946,0.4566313326358795,0.4339741766452789,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7507928609848022,0.2478488832712173,1.126667618751526,285.0209045410156,284.95001220703125,301.7665100097656,295.8106689453125,299.2384338378906,297.92144775390625,285.0218200683594,1.0,0.5798943638801575,0.4556118845939636,0.4556118845939636,1.0,1.0,-3.1031885147094727,1.0591845512390137,2.044003963470459,0.3543894588947296,0.9399409294128418,0.9399409294128418,0.0,146.99551391601562,152.0,66868.9921875,0.0,2479.424072265625,1.0,278.6996765136719,283.0992736816406,298.78240966796875,303.02703857421875,293.1499938964844,293.1499938964844,278.75,33848.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627846837043762,1.0,0.0,0.0,3.62868905067444,3.6287126541137695,8.786032594798598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.6484375,0.0,1493.5872802734375,1895.4371337890625,0.0,3055.12451171875,0.9005176424980164,1.0,0.0,3.0,1.0,0.0
17770440,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8314427733421326,0.3403066396713257,0.3083479702472687,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8115102648735046,0.3146423995494842,0.3005872368812561,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.7578323483467102,0.4167834818363189,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9165860414505004,0.4567225575447082,0.4340886771678924,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7500013113021851,0.2481099367141723,1.1279186010360718,285.0035705566406,284.95001220703125,301.7423095703125,295.8103942871094,299.2289428710937,297.9215393066406,285.0019836425781,1.0,0.5809680819511414,0.4550810754299164,0.4550810754299164,1.0,1.0,-3.1071853637695312,1.0595067739486694,2.0476784706115723,0.3537946343421936,0.94962340593338,0.94962340593338,0.0,147.90231323242188,155.0,67078.28125,0.0,2491.843505859375,1.0,278.7419738769531,283.0837707519531,298.7949523925781,303.0941467285156,293.1499938964844,293.1499938964844,278.45001220703125,33324.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861663281917572,1.0,0.0,0.0,3.694187879562378,3.694211959838867,9.106075822273852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.5537109375,0.0,1562.62890625,1895.4371337890625,0.0,3044.605712890625,0.9132418632507324,1.0,0.0,3.0,1.0,0.0
17770500,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8299253582954407,0.339927464723587,0.3082736134529114,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8099367022514343,0.3143474459648132,0.3004995882511139,297.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9990000128746032,0.7609317898750305,0.4191386103630066,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9145940542221068,0.4564175605773926,0.4340575933456421,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.748849630355835,0.2481412291526794,1.1288540363311768,284.87371826171875,284.95001220703125,301.7178039550781,295.8102722167969,299.2181701660156,297.9198913574219,284.87237548828125,1.0,0.5821143388748169,0.4545502364635467,0.4545502364635467,1.0,1.0,-3.110912084579468,1.0597153902053833,2.051196575164795,0.3531989157199859,0.8592013716697693,0.8592013716697693,0.0,149.02015686035156,155.0,67902.4609375,0.0,2504.892822265625,1.0,278.4975891113281,282.9403991699219,298.8410949707031,303.3129272460937,293.1499938964844,293.1499938964844,278.45001220703125,37864.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673533201217651,1.0,0.0,0.0,3.6556360721588135,3.655660390853882,8.917008358366729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.990234375,0.0,1553.4188232421875,1895.4371337890625,0.0,3097.982177734375,0.9056166410446168,1.0,0.0,3.0,1.0,0.0
17770560,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8276904821395874,0.3394758999347687,0.3078882098197937,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8076663613319397,0.3139713406562805,0.300193578004837,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.7637830376625061,0.4222646057605743,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9117602109909058,0.45600026845932,0.4337092936038971,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7470712661743164,0.2480575740337371,1.128814458847046,284.9075622558594,284.95001220703125,301.6929931640625,295.8102111816406,299.2061462402344,297.91668701171875,284.90887451171875,1.0,0.5832487344741821,0.4539843201637268,0.4539843201637268,1.0,1.0,-3.113373279571533,1.0593560934066772,2.054017305374145,0.3522982597351074,0.8616437911987305,0.8616437911987305,0.0,150.4098663330078,158.0,67686.265625,0.0,2516.991455078125,1.0,278.45782470703125,282.97283935546875,298.8270874023437,303.2409973144531,293.1499938964844,293.1499938964844,278.75,38427.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685634136199951,1.0,0.0,0.0,3.5821774005889893,3.5822012424468994,8.562241191611975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.173828125,0.0,1476.840576171875,1895.4371337890625,0.0,3109.33447265625,0.8923137784004211,1.0,0.0,3.0,1.0,0.0
17770620,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8257813453674316,0.3394400477409363,0.3076993823051452,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8056201338768005,0.3138434588909149,0.2999904453754425,297.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.7670447826385498,0.4251545965671539,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.909309983253479,0.4559584856033325,0.4335214793682098,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7455053925514221,0.2481734901666641,1.129042148590088,285.0207824707031,284.95001220703125,301.6678771972656,295.81024169921875,299.1946105957031,297.9143371582031,285.0217590332031,1.0,0.5844293236732483,0.4534184336662292,0.4534184336662292,1.0,1.0,-3.1164214611053467,1.05921733379364,2.057204246520996,0.3514391183853149,0.9423242211341858,0.9423242211341858,0.0,151.7322235107422,158.0,67022.3828125,0.0,2529.8818359375,1.0,278.69989013671875,283.0990295410156,298.7828063964844,303.0372314453125,293.1499938964844,293.1499938964844,278.75,33842.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633283376693726,1.0,0.0,0.0,3.637289524078369,3.6373131275177,8.827730084703944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.5810546875,0.0,1502.989013671875,1895.4371337890625,0.0,3060.22412109375,0.9024224281311036,1.0,0.0,3.0,1.0,0.0
17770680,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8243882656097412,0.3394683301448822,0.307782918214798,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8040340542793274,0.3137792646884918,0.2999719679355621,297.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7703906297683716,0.4275857508182525,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9074935913085938,0.4560229778289795,0.4336188733577728,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7443801760673523,0.248380035161972,1.130081057548523,285.0038146972656,284.95001220703125,301.6424255371094,295.810302734375,299.1835632324219,297.91278076171875,285.00225830078125,1.0,0.5857051014900208,0.4528525173664093,0.4528525173664093,1.0,1.0,-3.1207873821258545,1.059579610824585,2.061207771301269,0.3508082926273346,0.9523157477378844,0.9523157477378844,0.0,152.92538452148438,161.0,67233.4921875,0.0,2544.648193359375,1.0,278.7420349121094,283.0838928222656,298.7953796386719,303.1044311523437,293.1499938964844,293.1499938964844,278.45001220703125,33319.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622409105300903,1.0,0.0,0.0,3.70270562171936,3.7027297019958496,9.148116646429116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.798828125,0.0,1572.251708984375,1895.4371337890625,0.0,3050.023681640625,0.9151566028594972,1.0,0.0,3.0,1.0,0.0
17770740,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8226205706596375,0.3390531241893768,0.3076831400394439,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8021171689033508,0.3134412169456482,0.2998508214950561,297.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.7731440663337708,0.4304037392139435,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9053245186805724,0.4556931853294372,0.4335724413394928,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7429966330528259,0.2483620792627334,1.1308263540267944,284.8733825683594,284.95001220703125,301.61669921875,295.8104248046875,299.1714172363281,297.90972900390625,284.8719482421875,1.0,0.5870042443275452,0.4522866010665893,0.4522866010665893,1.0,1.0,-3.124752998352051,1.0597779750823977,2.0649750232696533,0.3501553833484649,0.8614981770515442,0.8614981770515442,0.0,154.27415466308594,161.0,68068.609375,0.0,2559.504150390625,1.0,278.4974060058594,282.93975830078125,298.8415222167969,303.3238220214844,293.1499938964844,293.1499938964844,278.45001220703125,37819.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86794513463974,1.0,0.0,0.0,3.66510820388794,3.665132761001587,8.963278332885238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.1845703125,0.0,1563.709228515625,1895.4371337890625,0.0,3103.5341796875,0.907715618610382,1.0,0.0,3.0,1.0,0.0
17770800,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8202128410339355,0.3385651111602783,0.3072721064090729,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.799599289894104,0.3130230605602264,0.2995119392871856,297.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.7756769061088562,0.4338791370391845,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9025245308876038,0.4552498459815979,0.4332074522972107,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.741080641746521,0.248232290148735,1.130607008934021,284.9065856933594,284.95001220703125,301.5906677246094,295.810546875,299.1582946777344,297.9054260253906,284.9079284667969,1.0,0.5882507562637329,0.4517206847667694,0.4517206847667694,1.0,1.0,-3.127328634262085,1.0594382286071775,2.067890167236328,0.3492545783519745,0.8632245659828186,0.8632245659828186,0.0,155.85238647460938,164.0,67847.1484375,0.0,2572.92236328125,1.0,278.457763671875,282.9717712402344,298.8276062011719,303.251953125,293.1499938964844,293.1499938964844,278.75,38439.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691705465316772,1.0,0.0,0.0,3.5913686752319336,3.591392755508423,8.606236860941863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.0498046875,0.0,1486.8680419921875,1895.4371337890625,0.0,3115.02978515625,0.8943468332290649,1.0,0.0,3.0,1.0,0.0
17770860,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8181662559509277,0.3384981155395508,0.3070583641529083,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7973970770835876,0.3128568530082702,0.2992766499519348,297.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.7786647081375122,0.4370379149913788,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9001312255859375,0.4551851153373718,0.4330023229122162,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7394170165061951,0.2483080178499221,1.1306686401367188,285.0204162597656,284.95001220703125,301.5643310546875,295.8106994628906,299.1458740234375,297.9022216796875,285.0214233398437,1.0,0.5895116925239563,0.4511536061763763,0.4511536061763763,1.0,1.0,-3.130410671234131,1.0592901706695557,2.071120500564575,0.3483823835849762,0.9441362023353576,0.9441362023353576,0.0,157.324951171875,164.0,67172.75,0.0,2586.787109375,1.0,278.7001037597656,283.0987854003906,298.78338623046875,303.0475158691406,293.1499938964844,293.1499938964844,278.75,33873.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639410734176636,1.0,0.0,0.0,3.6457483768463135,3.645771980285645,8.868836403053137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.216796875,0.0,1512.551025390625,1895.4371337890625,0.0,3065.971923828125,0.9043310880661012,1.0,0.0,3.0,1.0,0.0
17770920,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8166654109954834,0.3385009765625,0.3071210086345672,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7957093119621277,0.312758207321167,0.2992284893989563,297.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9990000128746032,0.7817609310150146,0.4396735429763794,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8983315825462341,0.4552298188209533,0.4330842494964599,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7382162809371948,0.2484798580408096,1.131562113761902,285.0038452148437,284.95001220703125,301.5376892089844,295.8108215332031,299.1340637207031,297.9000244140625,285.0022888183594,1.0,0.5908433794975281,0.4505865573883056,0.4505865573883056,1.0,1.0,-3.134768486022949,1.0596246719360352,2.075143814086914,0.3477291166782379,0.9543599486351012,0.9543599486351012,0.0,158.63522338867188,167.0,67380.28125,0.0,2602.300537109375,1.0,278.7420959472656,283.0841369628906,298.7958984375,303.1144714355469,293.1499938964844,293.1499938964844,278.45001220703125,33342.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628506660461426,1.0,0.0,0.0,3.710623025894165,3.7106471061706543,9.187280056721648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.7158203125,0.0,1581.455322265625,1895.4371337890625,0.0,3055.7431640625,0.9169588685035706,1.0,0.0,3.0,1.0,0.0
17770980,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8148233890533447,0.3380622267723083,0.3070032000541687,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7937429547309875,0.3123879432678222,0.2990798056125641,297.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,0.7842643857002258,0.4426340758800506,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8962190747261047,0.4548809230327606,0.4330235123634338,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7368044853210449,0.2484301477670669,1.132177233695984,284.8731384277344,284.95001220703125,301.5107727050781,295.8108825683594,299.1212463378906,297.8964538574219,284.87164306640625,1.0,0.5921785235404968,0.4500194787979126,0.4500194787979126,1.0,1.0,-3.13867712020874,1.0597772598266602,2.07889986038208,0.3470472991466522,0.8632923364639282,0.8632923364639282,0.0,160.077880859375,167.0,68220.6796875,0.0,2617.67919921875,1.0,278.4972229003906,282.9396057128906,298.8419189453125,303.333984375,293.1499938964844,293.1499938964844,278.45001220703125,37807.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685435652732849,1.0,0.0,0.0,3.673377275466919,3.6734018325805664,9.003769037008169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.2314453125,0.0,1572.9398193359375,1895.4371337890625,0.0,3109.1484375,0.9095688462257384,1.0,0.0,3.0,1.0,0.0
17771040,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8123563528060913,0.3375488221645355,0.3065733611583709,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.791227400302887,0.3119376003742218,0.2987139225006103,297.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.786558210849762,0.4461999535560608,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8934824466705322,0.4544168412685394,0.4326430857181549,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.734907865524292,0.2482698410749435,1.131833791732788,284.9058532714844,284.95001220703125,301.48358154296875,295.8109436035156,299.1075134277344,297.8917541503906,284.9072265625,1.0,0.5934443473815918,0.4494524300098419,0.4494524300098419,1.0,1.0,-3.1411385536193848,1.0593721866607666,2.081766366958618,0.3461104929447174,0.8645042777061462,0.8645042777061462,0.0,161.73338317871094,170.0,67992.015625,0.0,2631.389404296875,1.0,278.45770263671875,282.9713439941406,298.8279724121094,303.2618103027344,293.1499938964844,293.1499938964844,278.75,38460.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697677254676819,1.0,0.0,0.0,3.599260091781616,3.5992839336395264,8.64409912537667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.0947265625,0.0,1495.602294921875,1895.4371337890625,0.0,3120.631591796875,0.8961070775985718,1.0,0.0,3.0,1.0,0.0
