time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8102515339851379,0.3374592363834381,0.3063404262065887,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7890394330024719,0.3117408454418182,0.2984516024589538,297.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9990000128746032,0.7893368005752563,0.4494208693504333,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8911225199699402,0.4543326497077942,0.4324215352535248,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.733266294002533,0.2483181804418563,1.1317776441574097,285.02008056640625,284.95001220703125,301.45611572265625,295.8109130859375,299.0945739746094,297.8883056640625,285.0210876464844,1.0,0.5947117805480957,0.4488853812217712,0.4488853812217712,1.0,1.0,-3.144078731536865,1.0591498613357544,2.0849287509918213,0.3451984226703644,0.945526361465454,0.945526361465454,0.0,163.266357421875,170.0,67305.6953125,0.0,2645.41015625,1.0,278.7002868652344,283.0989685058594,298.7835693359375,303.0565185546875,293.1499938964844,293.1499938964844,278.75,33908.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645371198654175,1.0,0.0,0.0,3.6528942584991455,3.652917861938477,8.90363764938229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.4345703125,0.0,1520.730224609375,1895.4371337890625,0.0,3071.5634765625,0.9059510231018066,1.0,0.0,3.0,1.0,0.0
17771160,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8087028861045837,0.3374434113502502,0.3063864707946777,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7873674035072327,0.3116140365600586,0.2983776926994324,297.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.7922348976135254,0.4520981907844543,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8893559575080872,0.4543598294258117,0.4324879944324493,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.732081413269043,0.2484656423330307,1.1325647830963137,285.0038146972656,284.95001220703125,301.4283752441406,295.810791015625,299.0823059082031,297.88592529296875,285.00225830078125,1.0,0.5960409641265869,0.4483189582824707,0.4483189582824707,1.0,1.0,-3.148289203643799,1.0594078302383425,2.088881492614746,0.3445041179656982,0.9558893442153932,0.9558893442153932,0.0,164.6219940185547,173.0,67507.6328125,0.0,2661.01611328125,1.0,278.7421875,283.0847473144531,298.7958068847656,303.1228332519531,293.1499938964844,293.1499938964844,278.45001220703125,33372.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634397983551025,1.0,0.0,0.0,3.7171549797058105,3.7171790599823,9.219653520631256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.4462890625,0.0,1589.150146484375,1895.4371337890625,0.0,3061.269775390625,0.9184514284133912,1.0,0.0,3.0,1.0,0.0
17771220,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8068115711212158,0.3369869291782379,0.3062541782855987,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7854454517364502,0.3112176954746246,0.2982051968574524,297.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.7945294380187988,0.4550719857215881,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.88730788230896,0.4539945423603058,0.432413101196289,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7307068705558777,0.248393028974533,1.1330827474594116,284.8728942871094,284.95001220703125,301.4003601074219,295.810546875,299.0690612792969,297.8822326660156,284.8713684082031,1.0,0.5973660349845886,0.4477525651454925,0.4477525651454925,1.0,1.0,-3.152034282684326,1.059478521347046,2.0925557613372803,0.3437804281711578,0.8646397590637207,0.8646397590637207,0.0,166.10079956054688,173.0,68350.0078125,0.0,2676.39501953125,1.0,278.4970703125,282.9399719238281,298.84149169921875,303.3420715332031,293.1499938964844,293.1499938964844,278.45001220703125,37808.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691213130950928,1.0,0.0,0.0,3.679986715316773,3.68001127243042,9.036199344336636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.7705078125,0.0,1580.4276123046875,1895.4371337890625,0.0,3114.56787109375,0.9110581278800964,1.0,0.0,3.0,1.0,0.0
17771280,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8042770028114319,0.3364535272121429,0.3058089911937713,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7830093502998352,0.3107418119907379,0.2978166043758392,297.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.7966175675392151,0.4586248099803924,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8846743106842041,0.4535138010978699,0.4320187866687774,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7288711667060852,0.2482101619243621,1.1326446533203125,284.9052429199219,284.95001220703125,301.3720703125,295.8102111816406,299.0549621582031,297.87744140625,284.9066467285156,1.0,0.5986149907112122,0.4471861720085144,0.4471861720085144,1.0,1.0,-3.154304027557373,1.058983564376831,2.095320463180542,0.3427996635437011,0.8654428124427795,0.8654428124427795,0.0,167.78662109375,176.0,68113.484375,0.0,2689.98583984375,1.0,278.4576416015625,282.97149658203125,298.82720947265625,303.26922607421875,293.1499938964844,293.1499938964844,278.75,38484.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703441619873047,1.0,0.0,0.0,3.6054818630218506,3.60550594329834,8.674010132381227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.1015625,0.0,1502.5643310546875,1895.4371337890625,0.0,3126.039306640625,0.8974999785423279,1.0,0.0,3.0,1.0,0.0
17771340,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8021407127380371,0.3363453447818756,0.3055597245693207,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7808971405029297,0.3105209469795227,0.2975320518016815,297.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.7992133498191833,0.4618255198001861,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8824119567871094,0.4534145295619964,0.4317834377288818,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7272802591323853,0.2482377290725708,1.1324968338012695,285.01971435546875,284.95001220703125,301.343505859375,295.80975341796875,299.0417175292969,297.8739624023437,285.0207214355469,1.0,0.5998610258102417,0.4466197490692138,0.4466197490692138,1.0,1.0,-3.1570465564727783,1.0586684942245483,2.0983779430389404,0.3418411016464233,0.9464902281761168,0.9464902281761168,0.0,169.3421630859375,176.0,67415.4375,0.0,2703.841552734375,1.0,278.7004089355469,283.0995483398437,298.7824401855469,303.0628356933594,293.1499938964844,293.1499938964844,278.75,33942.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651158213615417,1.0,0.0,0.0,3.658427000045776,3.6584506034851074,8.930629178394156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.19921875,0.0,1527.13037109375,1895.4371337890625,0.0,3076.9921875,0.9072094559669496,1.0,0.0,3.0,1.0,0.0
17771400,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8005954027175903,0.3363137543201446,0.3055913150310516,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7792884707450867,0.3103718757629394,0.2974371612071991,297.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.8019339442253113,0.4644797742366791,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8807277679443359,0.4534285068511963,0.4318374991416931,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7261330485343933,0.2483662217855453,1.1331994533538818,285.003662109375,284.95001220703125,301.314697265625,295.8091125488281,299.0291442871094,297.87158203125,285.0021057128906,1.0,0.6011660099029541,0.4460533559322357,0.4460533559322357,1.0,1.0,-3.1610703468322754,1.058834433555603,2.102235794067383,0.341098815202713,0.9569116234779358,0.9569116234779358,0.0,170.71299743652344,179.0,67611.2265625,0.0,2719.288818359375,1.0,278.7422180175781,283.0856628417969,298.7941589355469,303.12823486328125,293.1499938964844,293.1499938964844,278.45001220703125,33401.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640181422233582,1.0,0.0,0.0,3.7220778465271,3.722102165222168,9.244090506399516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.9453125,0.0,1595.019287109375,1895.4371337890625,0.0,3066.69482421875,0.9195831418037416,1.0,0.0,3.0,1.0,0.0
17771460,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7987366914749146,0.3358423113822937,0.3054461181163788,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7774483561515808,0.3099549412727356,0.2972452342510223,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.8040357828140259,0.467416763305664,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8787818551063538,0.4530511796474457,0.431751549243927,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7248043417930603,0.2482754737138748,1.1336382627487185,284.8726501464844,284.95001220703125,301.28564453125,295.8083190917969,299.015625,297.8678894042969,284.8711242675781,1.0,0.6024644374847412,0.4454881250858307,0.4454881250858307,1.0,1.0,-3.164623737335205,1.0588148832321167,2.105808973312378,0.340330570936203,0.8655162453651428,0.8655162453651428,0.0,172.20391845703125,179.0,68452.34375,0.0,2734.472412109375,1.0,278.4969787597656,282.9408264160156,298.8392028808594,303.34674072265625,293.1499938964844,293.1499938964844,278.45001220703125,37820.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696916103363037,1.0,0.0,0.0,3.684731721878052,3.684756278991699,9.05951651475334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.884765625,0.0,1585.9058837890625,1895.4371337890625,0.0,3119.917724609375,0.9121357798576356,1.0,0.0,3.0,1.0,0.0
17771520,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7962839603424072,0.3352921307086944,0.3049875497817993,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7751221656799316,0.3094585537910461,0.2968382239341736,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.8059318661689758,0.4709169566631317,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8762811422348022,0.4525581300258636,0.4313467144966125,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7230237126350403,0.2480747550725937,1.133123517036438,284.9047546386719,284.95001220703125,301.2563171386719,295.8073425292969,299.00128173828125,297.8631286621094,284.9061584472656,1.0,0.6036843061447144,0.444922924041748,0.444922924041748,1.0,1.0,-3.16668701171875,1.0582267045974731,2.1084604263305664,0.3393055498600006,0.8660216927528381,0.8660216927528381,0.0,173.9004364013672,182.0,68207.875,0.0,2747.79638671875,1.0,278.4576110839844,282.97216796875,298.8243408203125,303.2729187011719,293.1499938964844,293.1499938964844,278.75,38508.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709168434143066,1.0,0.0,0.0,3.6098649501800537,3.609889030456543,8.695112683199113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.3525390625,0.0,1507.537353515625,1895.4371337890625,0.0,3131.410888671875,0.8984861373901367,1.0,0.0,3.0,1.0,0.0
17771580,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7942279577255249,0.3351674675941467,0.304723858833313,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7731083631515503,0.3092169761657715,0.2965348362922668,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.8083548545837402,0.4740669429302215,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8741380572319031,0.4524464905261993,0.4311003386974334,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7214745879173279,0.2480853646993637,1.132900357246399,285.0193176269531,284.95001220703125,301.2267761230469,295.8061828613281,298.9877624511719,297.8597106933594,285.02032470703125,1.0,0.6048998832702637,0.444357693195343,0.444357693195343,1.0,1.0,-3.169224977493286,1.0578185319900513,2.1114065647125244,0.3383016884326935,0.9470089673995972,0.9470089673995972,0.0,175.46307373046875,182.0,67498.8671875,0.0,2761.3759765625,1.0,278.70050048828125,283.1005249023437,298.7789001464844,303.0652160644531,293.1499938964844,293.1499938964844,278.75,33972.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656964898109436,1.0,0.0,0.0,3.6622066497802734,3.662230491638184,8.949092489274335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.814453125,0.0,1531.5677490234375,1895.4371337890625,0.0,3082.439208984375,0.9080738425254822,1.0,0.0,3.0,1.0,0.0
17771640,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7927491068840027,0.3351215422153473,0.3047420084476471,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7715780138969421,0.3090477585792541,0.2964210212230682,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.8109050989151001,0.4766761660575866,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8725498914718628,0.4524484276771545,0.4311433136463165,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7203572392463684,0.2481977939605713,1.1335312128067017,285.0033569335937,284.95001220703125,301.19696044921875,295.8047790527344,298.9749755859375,297.857421875,285.0018005371094,1.0,0.6061740517616272,0.443792462348938,0.443792462348938,1.0,1.0,-3.173056125640869,1.057893991470337,2.115162134170532,0.3375142514705658,0.9573846459388732,0.9573846459388732,0.0,176.83750915527344,185.0,67687.78125,0.0,2776.5771484375,1.0,278.7422180175781,283.0868835449219,298.78985595703125,303.1294250488281,293.1499938964844,293.1499938964844,278.45001220703125,33430.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646036982536316,1.0,0.0,0.0,3.725261211395264,3.725285530090332,9.25991002986848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.4970703125,0.0,1598.9002685546875,1895.4371337890625,0.0,3072.18798828125,0.9203209280967712,1.0,0.0,3.0,1.0,0.0
17771700,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7909693717956543,0.3346367180347442,0.3045849502086639,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7698298692703247,0.3086119294166565,0.2962110936641693,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9990000128746032,0.8128201365470886,0.4795605540275574,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8707144856452942,0.4520599246025085,0.4310468733310699,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7190589904785156,0.2480915635824203,1.133901596069336,284.87237548828125,284.95001220703125,301.1669006347656,295.8031616210937,298.9612731933594,297.85382080078125,284.8708801269531,1.0,0.6074409484863281,0.4432272613048553,0.4432272613048553,1.0,1.0,-3.1764156818389893,1.05778169631958,2.118633985519409,0.3366996049880981,0.8659074902534485,0.8659074902534485,0.0,178.3314971923828,185.0,68525.1484375,0.0,2791.497314453125,1.0,278.49688720703125,282.9421081542969,298.83404541015625,303.3467712402344,293.1499938964844,293.1499938964844,278.45001220703125,37842.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702767491340637,1.0,0.0,0.0,3.687526226043701,3.6875507831573486,9.07326295873645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.9658203125,0.0,1589.248046875,1895.4371337890625,0.0,3125.406982421875,0.9127804040908812,1.0,0.0,3.0,1.0,0.0
17771760,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7886162996292114,0.3340717554092407,0.3041143715381622,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7676208019256592,0.3080969154834747,0.2957870662212372,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.8145294785499573,0.4829963445663452,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8683515191078186,0.4515558779239654,0.4306322634220123,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7173063158988953,0.2478757798671722,1.1333208084106443,284.9044494628906,284.95001220703125,301.1366271972656,295.80126953125,298.94659423828125,297.8489990234375,284.90582275390625,1.0,0.608628511428833,0.4426726698875427,0.4426726698875427,1.0,1.0,-3.1782755851745605,1.057124137878418,2.1211514472961426,0.3356533050537109,0.8662737011909485,0.8662737011909485,0.0,180.03125,188.0,68272.8984375,0.0,2804.507080078125,1.0,278.4576110839844,282.9734191894531,298.8183288574219,303.27166748046875,293.1499938964844,293.1499938964844,278.75,38531.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715099096298218,1.0,0.0,0.0,3.612297534942627,3.612321615219116,8.706834933036589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.3896484375,0.0,1510.3721923828125,1895.4371337890625,0.0,3136.97412109375,0.8990447521209717,1.0,0.0,3.0,1.0,0.0
17771820,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7866491675376892,0.3339320719242096,0.3038375675678253,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7657108306884766,0.3078362345695495,0.295466274023056,297.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9990000128746032,0.8167831301689148,0.4860855937004089,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8663308024406433,0.4514326751232147,0.4303756654262543,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7157748341560364,0.2478727251291275,1.1330366134643557,285.0189208984375,284.95001220703125,301.10614013671875,295.79913330078125,298.9330749511719,297.8458557128906,285.0199279785156,1.0,0.6098118424415588,0.4421180784702301,0.4421180784702301,1.0,1.0,-3.1806180477142334,1.0566507577896118,2.123967409133911,0.3346298635005951,0.9470767974853516,0.9470767974853516,0.0,181.5946044921875,188.0,67553.9140625,0.0,2817.781494140625,1.0,278.7005615234375,283.10186767578125,298.77197265625,303.0624389648437,293.1499938964844,293.1499938964844,278.75,33999.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663039803504944,1.0,0.0,0.0,3.6641108989715576,3.6641345024108887,8.958400599112792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.71484375,0.0,1533.8980712890625,1895.4371337890625,0.0,3088.13818359375,0.9085186719894408,1.0,0.0,3.0,1.0,0.0
17771880,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7852410078048706,0.3338726758956909,0.3038432002067566,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7642609477043152,0.3076480031013489,0.2953346669673919,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.8191652894020081,0.4886443614959717,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8648386001586914,0.4514231979846954,0.4304080307483673,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7146676182746887,0.2479703873395919,1.1336034536361694,285.0029602050781,284.95001220703125,301.07537841796875,295.7967224121094,298.9201354980469,297.8436584472656,285.0014038085937,1.0,0.6110541224479675,0.4415635168552398,0.4415635168552398,1.0,1.0,-3.184262275695801,1.0566624402999878,2.1275999546051025,0.3338227868080139,0.9573253393173218,0.9573253393173218,0.0,182.9685516357422,191.0,67736.1953125,0.0,2832.7119140625,1.0,278.74224853515625,283.0883483886719,298.78192138671875,303.1252136230469,293.1499938964844,293.1499938964844,278.45001220703125,33456.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652236461639404,1.0,0.0,0.0,3.726662158966065,3.726686477661133,9.266876190849872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.6181640625,0.0,1600.716064453125,1895.4371337890625,0.0,3078.003662109375,0.9206540584564208,1.0,0.0,3.0,1.0,0.0
17771940,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7835432291030884,0.3333754539489746,0.3036748468875885,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7626049518585205,0.3071944713592529,0.2951076328754425,297.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.8208953142166138,0.4914730489253998,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8631114363670349,0.4510243237018585,0.4303015768527984,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7133743166923523,0.2478522211313247,1.1339117288589478,284.8720397949219,284.95001220703125,301.04443359375,295.79400634765625,298.9046630859375,297.8378601074219,284.8705444335937,1.0,0.6122891306877136,0.4410089254379272,0.4410089254379272,1.0,1.0,-3.187434196472168,1.056487202644348,2.1309468746185303,0.332989752292633,0.8657515645027161,0.8657515645027161,0.0,184.46241760253903,191.0,68565.90625,0.0,2847.35107421875,1.0,278.49688720703125,282.9437255859375,298.82501220703125,303.3410949707031,293.1499938964844,293.1499938964844,278.45001220703125,37873.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709051012992859,1.0,0.0,0.0,3.688337564468384,3.6883623600006095,9.0772573457798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.455078125,0.0,1590.4036865234375,1895.4371337890625,0.0,3131.300537109375,0.9129828214645386,1.0,0.0,3.0,1.0,0.0
17772000,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7813003063201904,0.3327978551387787,0.3031931519508362,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7605190277099609,0.3066638708114624,0.2946679890155792,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.8224211931228638,0.4948286414146423,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8608899116516113,0.4505099952220917,0.4298775196075439,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7116290330886841,0.2476408332586288,1.1333154439926147,284.9037780761719,284.95001220703125,301.01324462890625,295.7909851074219,298.8872985839844,297.8292541503906,284.9051818847656,1.0,0.6134464144706726,0.4404543340206146,0.4404543340206146,1.0,1.0,-3.1891353130340576,1.055755853652954,2.1333794593811035,0.3319063186645508,0.8657331466674805,0.8657331466674805,0.0,186.1571044921875,194.0,68298.3828125,0.0,2860.080810546875,1.0,278.45758056640625,282.9751281738281,298.80810546875,303.2640075683594,293.1499938964844,293.1499938964844,278.75,38578.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87214595079422,1.0,0.0,0.0,3.612189531326294,3.6122138500213614,8.706314815754013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.349609375,0.0,1510.6014404296875,1895.4371337890625,0.0,3142.939697265625,0.8990465402603149,1.0,0.0,3.0,1.0,0.0
17772060,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7794373035430908,0.3326476216316223,0.3029057681560516,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7587242126464844,0.3063898384571075,0.2943334877490997,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.8245139718055725,0.497833251953125,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8589995503425598,0.450376808643341,0.4296111762523651,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7101101875305176,0.247642308473587,1.1330546140670776,285.0183410644531,284.95001220703125,300.9818725585937,295.7876281738281,298.87408447265625,297.8268127441406,285.0193176269531,1.0,0.6146026253700256,0.4399154782295227,0.4399154782295227,1.0,1.0,-3.1913630962371826,1.055259346961975,2.136103868484497,0.3308871388435364,0.9464293122291564,0.9464293122291564,0.0,187.7106475830078,194.0,67572.75,0.0,2873.146484375,1.0,278.7005615234375,283.1037292480469,298.76055908203125,303.05291748046875,293.1499938964844,293.1499938964844,278.75,34026.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669485449790955,1.0,0.0,0.0,3.6635687351226807,3.663592576980591,8.955749990491313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.5654296875,0.0,1533.4962158203125,1895.4371337890625,0.0,3094.18505859375,0.9084175229072572,1.0,0.0,3.0,1.0,0.0
17772120,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7781097292900085,0.3325791656970978,0.3029025495052337,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7573624849319458,0.3061884045600891,0.294189304113388,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.826737642288208,0.500327467918396,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8576065301895142,0.4503576755523681,0.4296340942382812,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.709007978439331,0.2477353066205978,1.1336194276809692,285.00250244140625,284.95001220703125,300.95025634765625,295.783935546875,298.8616638183594,297.8256530761719,285.0009765625,1.0,0.6158190369606018,0.4393766224384308,0.4393766224384308,1.0,1.0,-3.1948904991149902,1.0552476644515991,2.1396429538726807,0.3300859034061432,0.9565891027450562,0.9565891027450562,0.0,189.07823181152344,197.0,67750.328125,0.0,2887.906494140625,1.0,278.74224853515625,283.09039306640625,298.769287109375,303.1141052246094,293.1499938964844,293.1499938964844,278.45001220703125,33480.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865884006023407,1.0,0.0,0.0,3.725691795349121,3.7257161140441895,9.262050184588588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.0107421875,0.0,1599.7808837890625,1895.4371337890625,0.0,3084.198486328125,0.9204531908035278,1.0,0.0,3.0,1.0,0.0
17772180,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7764995694160461,0.3320732712745666,0.3027263581752777,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7558012008666992,0.3057222068309784,0.2939499914646148,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.8282911777496338,0.5030941963195801,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8559857606887817,0.4499504864215851,0.4295192360877991,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7077049016952515,0.2476150542497635,1.1339099407196045,284.87176513671875,284.95001220703125,300.91845703125,295.7799072265625,298.844970703125,297.8182983398437,284.8703308105469,1.0,0.6170284152030945,0.4388377368450165,0.4388377368450165,1.0,1.0,-3.197932243347168,1.0550451278686523,2.1428868770599365,0.3292573988437652,0.8649702072143555,0.8649702072143555,0.0,190.5691070556641,197.0,68570.1953125,0.0,2902.3564453125,1.0,278.4969177246094,282.9461364746094,298.8110656738281,303.32818603515625,293.1499938964844,293.1499938964844,278.45001220703125,37917.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715829253196716,1.0,0.0,0.0,3.686509609222412,3.68653416633606,9.068261306310889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.22265625,0.0,1588.65576171875,1895.4371337890625,0.0,3137.65869140625,0.9125978946685792,1.0,0.0,3.0,1.0,0.0
17772240,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7743659615516663,0.331487089395523,0.3022371828556061,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7538327574729919,0.3051803410053253,0.2934993505477905,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.8296415209770203,0.5063751935958862,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8538956642150879,0.4494298994541168,0.4290885925292969,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7059593796730042,0.2474032193422317,1.133311152458191,284.9037475585937,284.95001220703125,300.8864440917969,295.7754821777344,298.8275146484375,297.8097839355469,284.9051208496094,1.0,0.6181609630584717,0.4382988810539245,0.4382988810539245,1.0,1.0,-3.1995105743408203,1.0542919635772705,2.14521861076355,0.3281819820404053,0.8651103377342224,0.8651103377342224,0.0,192.2602386474609,200.0,68296.6484375,0.0,2914.87890625,1.0,278.4576110839844,282.9776306152344,298.7928161621094,303.24932861328125,293.1499938964844,293.1499938964844,278.75,38598.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728445172309875,1.0,0.0,0.0,3.6101133823394775,3.610137462615967,8.696309805600322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.10546875,0.0,1508.473876953125,1895.4371337890625,0.0,3149.491943359375,0.8986003994941711,1.0,0.0,3.0,1.0,0.0
17772300,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7725968360900879,0.3313258290290832,0.3019410669803619,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7521387934684753,0.3048931658267975,0.2931535243988037,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,0.8315720558166504,0.5093140006065369,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8521186113357544,0.449288934469223,0.4288158416748047,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.704463541507721,0.247401937842369,1.1330435276031494,285.01788330078125,284.95001220703125,300.854248046875,295.77069091796875,298.8141174316406,297.80743408203125,285.018798828125,1.0,0.6192932724952698,0.4377599954605102,0.4377599954605102,1.0,1.0,-3.2016193866729736,1.053737998008728,2.147881507873535,0.327134370803833,0.94547039270401,0.94547039270401,0.0,193.81040954589844,200.0,67564.3828125,0.0,2927.754638671875,1.0,278.70050048828125,283.1059265136719,298.743896484375,303.0364990234375,293.1499938964844,293.1499938964844,278.75,34040.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867678165435791,1.0,0.0,0.0,3.661283493041992,3.6613073348999023,8.944581395553541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.4697265625,0.0,1531.05224609375,1895.4371337890625,0.0,3101.029541015625,0.9079139828681946,1.0,0.0,3.0,1.0,0.0
17772360,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7713397741317749,0.3312459588050842,0.3019276857376098,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7508525252342224,0.3046771883964538,0.2929961383342743,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.8336310386657715,0.5117568373680115,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8508113026618958,0.4492607116699219,0.4288306832313537,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7033952474594116,0.2474900484085083,1.1335911750793457,285.0018615722656,284.95001220703125,300.82183837890625,295.7655029296875,298.8015441894531,297.80633544921875,285.0003356933594,1.0,0.6204861402511597,0.4372268617153168,0.4372268617153168,1.0,1.0,-3.205026388168335,1.0536774396896362,2.1513490676879883,0.326313704252243,0.955294668674469,0.955294668674469,0.0,195.1758728027344,203.0,67734.578125,0.0,2942.352294921875,1.0,278.74224853515625,283.0925598144531,298.7510986328125,303.0957336425781,293.1499938964844,293.1499938964844,278.45001220703125,33503.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666408658027649,1.0,0.0,0.0,3.722944736480713,3.722969055175781,9.2483975322466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.2216796875,0.0,1596.7952880859375,1895.4371337890625,0.0,3091.298583984375,0.919847011566162,1.0,0.0,3.0,1.0,0.0
17772420,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7698097229003906,0.3307303786277771,0.3017422258853912,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7493746280670166,0.3041978478431701,0.2927438616752624,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.8350037336349487,0.5144702792167664,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8492850065231323,0.4488464891910553,0.4287082850933075,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7021411061286926,0.2473645806312561,1.1338595151901243,284.8716125488281,284.95001220703125,300.78924560546875,295.7599182128906,298.7847595214844,297.799072265625,284.8702392578125,1.0,0.6216719746589661,0.4366936981678009,0.4366936981678009,1.0,1.0,-3.207941770553589,1.053425669670105,2.1545159816741943,0.325467050075531,0.863827109336853,0.863827109336853,0.0,196.66616821289065,203.0,68543.96875,0.0,2956.625732421875,1.0,278.4969787597656,282.9488830566406,298.79132080078125,303.3075866699219,293.1499938964844,293.1499938964844,278.45001220703125,37963.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723660111427307,1.0,0.0,0.0,3.682772874832153,3.68279767036438,9.04988723959832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.12890625,0.0,1584.763427734375,1895.4371337890625,0.0,3145.004150390625,0.9117904305458068,1.0,0.0,3.0,1.0,0.0
17772480,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7677774429321289,0.3301349282264709,0.3012451231479645,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7475095391273499,0.3036441504955292,0.2922819256782532,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.8361743688583374,0.5176880359649658,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8473115563392639,0.4483217000961303,0.4282728731632232,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7004582285881042,0.2471484392881393,1.1332409381866455,284.9037780761719,284.95001220703125,300.7564697265625,295.7538757324219,298.7671813964844,297.7906799316406,284.9051208496094,1.0,0.622780978679657,0.4361605644226074,0.4361605644226074,1.0,1.0,-3.2093913555145264,1.0526247024536133,2.156766653060913,0.3243751227855682,0.8641350865364075,0.8641350865364075,0.0,198.3567657470703,206.0,68263.9296875,0.0,2968.9375,1.0,278.4576416015625,282.9804382324219,298.771484375,303.2266845703125,293.1499938964844,293.1499938964844,278.75,38617.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736572861671448,1.0,0.0,0.0,3.6062045097351074,3.6062285900115967,8.677487812747131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.6728515625,0.0,1504.3349609375,1895.4371337890625,0.0,3157.114501953125,0.8977453708648682,1.0,0.0,3.0,1.0,0.0
17772540,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7660948038101196,0.3299613893032074,0.3009395003318786,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7459036111831665,0.3033427894115448,0.2919241189956665,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9990000128746032,0.8379366993904114,0.5205700993537903,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8456349968910217,0.4481745362281799,0.4279955327510834,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6990181803703308,0.2471416741609573,1.1329525709152222,285.0173645019531,284.95001220703125,300.7234802246094,295.7474060058594,298.7536926269531,297.7883605957031,285.0182189941406,1.0,0.6238901615142822,0.4356274306774139,0.4356274306774139,1.0,1.0,-3.2113757133483887,1.0520238876342771,2.159351825714112,0.3233108222484588,0.9440662264823914,0.9440662264823914,0.0,199.9057464599609,206.0,67525.5234375,0.0,2981.615478515625,1.0,278.7004089355469,283.10821533203125,298.720947265625,303.0119323730469,293.1499938964844,293.1499938964844,278.75,34051.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685277104377747,1.0,0.0,0.0,3.657236576080322,3.657260417938232,8.924818644118204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.69921875,0.0,1526.623291015625,1895.4371337890625,0.0,3108.99951171875,0.907013773918152,1.0,0.0,3.0,1.0,0.0
17772600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7649019360542297,0.3298686742782593,0.300914853811264,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7446823120117188,0.3031112551689148,0.2917527258396148,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.8398248553276062,0.522968053817749,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8444035053253174,0.4481384754180908,0.4280037879943847,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6979928612709045,0.2472229152917862,1.1334731578826904,285.00103759765625,284.95001220703125,300.6903381347656,295.740478515625,298.740966796875,297.7872619628906,284.99951171875,1.0,0.6250600814819336,0.435094267129898,0.435094267129898,1.0,1.0,-3.21465802192688,1.0519012212753296,2.1627566814422607,0.3224584460258484,0.953459084033966,0.953459084033966,0.0,201.27052307128903,209.0,67687.6875,0.0,2996.041259765625,1.0,278.7421875,283.0947570800781,298.7264099121094,303.0688781738281,293.1499938964844,293.1499938964844,278.45001220703125,33525.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675246238708496,1.0,0.0,0.0,3.718440532684326,3.718464612960816,9.226031920661626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.7275390625,0.0,1591.7904052734375,1895.4371337890625,0.0,3099.589599609375,0.9188461899757384,1.0,0.0,3.0,1.0,0.0
17772660,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7634460926055908,0.3293425738811493,0.3007189333438873,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7432767152786255,0.302618145942688,0.2914865911006927,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.841011643409729,0.5256337523460388,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8429610729217529,0.4477187395095825,0.4278749823570251,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6967857480049133,0.2470910102128982,1.1337119340896606,284.87139892578125,284.95001220703125,300.65704345703125,295.73309326171875,298.7240600585937,297.7801208496094,284.87017822265625,1.0,0.6262227296829224,0.4345645606517792,0.4345645606517792,1.0,1.0,-3.2174434661865234,1.0515934228897097,2.1658499240875244,0.3215875625610351,0.8621804118156433,0.8621804118156433,0.0,202.7611083984375,209.0,68483.0,0.0,3010.127197265625,1.0,278.4971008300781,282.95184326171875,298.76483154296875,303.278076171875,293.1499938964844,293.1499938964844,278.45001220703125,38022.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732796311378479,1.0,0.0,0.0,3.676993131637573,3.6770176887512207,9.021503046824364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.2275390625,0.0,1578.6556396484375,1895.4371337890625,0.0,3153.57275390625,0.9105322360992432,1.0,0.0,3.0,1.0,0.0
17772720,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7615106105804443,0.328738272190094,0.3002137541770935,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7415028810501099,0.3020529150962829,0.2910132706165313,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.8419994115829468,0.5287917256355286,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8410926461219788,0.4471922814846039,0.4274367690086365,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6951636075973511,0.2468704134225845,1.133070468902588,284.9039001464844,284.95001220703125,300.62353515625,295.7252197265625,298.7064208984375,297.7718505859375,284.9052124023437,1.0,0.6273088455200195,0.4340348541736603,0.4340348541736603,1.0,1.0,-3.218766927719116,1.0507409572601318,2.1680259704589844,0.3204744756221771,0.862757682800293,0.862757682800293,0.0,204.4509429931641,212.0,68196.2734375,0.0,3022.224853515625,1.0,278.4576721191406,282.9834899902344,298.7431640625,303.19488525390625,293.1499938964844,293.1499938964844,278.75,38637.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746033906936646,1.0,0.0,0.0,3.600270748138428,3.600294589996338,8.648954121781571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.359375,0.0,1498.00537109375,1895.4371337890625,0.0,3165.9873046875,0.8964425921440125,1.0,0.0,3.0,1.0,0.0
17772780,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7599106431007385,0.3285523355007171,0.2998987436294555,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7399741411209106,0.301737517118454,0.2906436622142792,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.8435896039009094,0.5316193103790283,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8395066261291504,0.4470410346984863,0.4271570146083832,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6937781572341919,0.2468581348657608,1.1327608823776243,285.0167541503906,284.95001220703125,300.58990478515625,295.71685791015625,298.6927795410156,297.7695617675781,285.0175476074219,1.0,0.628395676612854,0.4335051476955414,0.4335051476955414,1.0,1.0,-3.2206318378448486,1.0500903129577637,2.170541524887085,0.3193893730640411,0.9421637654304504,0.9421637654304504,0.0,205.998275756836,212.0,67452.4140625,0.0,3034.706298828125,1.0,278.70025634765625,283.1106262207031,298.6907653808594,302.9779663085937,293.1499938964844,293.1499938964844,278.75,34058.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695138096809387,1.0,0.0,0.0,3.6512410640716553,3.6512646675109854,8.895580663192959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.5390625,0.0,1520.0198974609375,1895.4371337890625,0.0,3118.25,0.9056760668754578,1.0,0.0,3.0,1.0,0.0
17772840,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7587778568267822,0.3284462392330169,0.2998624444007873,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7388085126876831,0.3014902770519256,0.2904581725597381,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.8453025221824646,0.5339749455451965,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8383426666259766,0.4469987750053406,0.4271603226661682,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6927942037582397,0.2469323277473449,1.133253574371338,285.0000915527344,284.95001220703125,300.5560913085937,295.7079772949219,298.679931640625,297.7684631347656,284.9985656738281,1.0,0.6295433044433594,0.4329754710197449,0.4329754710197449,1.0,1.0,-3.223793029785156,1.0499153137207031,2.173877716064453,0.3185143172740936,0.9510228633880616,0.9510228633880616,0.0,207.3623046875,200.0,67605.7109375,0.0,3048.958740234375,1.0,278.7421569824219,283.0970153808594,298.6942749023437,303.0323791503906,293.1499938964844,293.1499938964844,278.45001220703125,33548.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685473203659058,1.0,0.0,0.0,3.711974859237671,3.71199893951416,9.193975643029262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.7880859375,0.0,1584.5615234375,1895.4371337890625,0.0,3109.18310546875,0.9174025058746338,1.0,0.0,3.0,1.0,0.0
17772900,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7589630484580994,0.3278963565826416,0.2995822429656982,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7389112710952759,0.3009704351425171,0.2901005744934082,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9990000128746032,0.8465258479118347,0.5330793261528015,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8386545181274414,0.4465604722499847,0.4269490540027618,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6931737661361694,0.2467815428972244,1.1330944299697876,284.8680114746094,284.95001220703125,300.5220947265625,295.6985778808594,298.6638488769531,297.7629699707031,284.8665466308594,1.0,0.6286449432373047,0.432445764541626,0.432445764541626,1.0,1.0,-3.221522808074951,1.047707438468933,2.173815488815308,0.3170557022094726,0.8575152158737183,0.8575152158737183,0.0,206.81092834472656,200.0,68312.078125,0.0,3041.073486328125,1.0,278.49725341796875,282.9527282714844,298.73052978515625,303.2368469238281,293.1499938964844,293.1499938964844,278.45001220703125,38205.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743200302124023,1.0,0.0,0.0,3.6672096252441406,3.667234182357788,8.973560170488781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.0478515625,0.0,1568.9776611328125,1895.4371337890625,0.0,3163.330322265625,0.90837299823761,1.0,0.0,3.0,1.0,0.0
