time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7596180438995361,0.3272727727890014,0.2989467680454254,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7395169138908386,0.3003796637058258,0.2894861996173858,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.8481503129005432,0.5305529832839966,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8395538926124573,0.4460136890411377,0.426376461982727,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6940701603889465,0.2465476095676422,1.1318258047103882,284.8987731933594,284.95001220703125,300.48797607421875,295.6886291503906,298.64947509765625,297.76007080078125,284.89971923828125,1.0,0.6268162727355957,0.431948721408844,0.431948721408844,1.0,1.0,-3.2147746086120605,1.0439294576644895,2.1708452701568604,0.3148798048496246,0.8555185794830322,0.8555185794830322,0.0,205.2140655517578,203.0,67869.328125,0.0,3017.951416015625,1.0,278.4577331542969,282.9849548339844,298.70562744140625,303.142578125,293.1499938964844,293.1499938964844,278.75,38984.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754962682723999,1.0,0.0,0.0,3.5820536613464355,3.5820775032043457,8.561650020055822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.474609375,0.0,1480.7958984375,1895.4371337890625,0.0,3174.360595703125,0.8926299214363098,1.0,0.0,3.0,1.0,0.0
17773020,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7596791982650757,0.3270931541919708,0.2985550463199615,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7395094037055969,0.3000578880310058,0.28902667760849,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.8507564067840576,0.5297279357910156,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8397384285926819,0.4458585083484649,0.4260107278823852,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6943098902702332,0.2465501874685287,1.1311631202697754,285.0097351074219,284.95001220703125,300.4537048339844,295.6781616210937,298.6403503417969,297.7648010253906,285.0102844238281,1.0,0.6263241767883301,0.4314517080783844,0.4314517080783844,1.0,1.0,-3.211507797241211,1.0414645671844482,2.170043468475342,0.3129895627498626,0.9315586090087892,0.9315586090087892,0.0,204.6390380859375,203.0,67035.671875,0.0,3007.89501953125,1.0,278.6997375488281,283.1117553710937,298.6496276855469,302.91461181640625,293.1499938964844,293.1499938964844,278.75,34324.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700879216194153,1.0,0.0,0.0,3.627573251724243,3.627596616744995,8.780629627835879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.23828125,0.0,1495.903564453125,1895.4371337890625,0.0,3123.635498046875,0.9006156325340271,1.0,0.0,3.0,1.0,0.0
17773080,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7597863078117371,0.3270043432712555,0.2984767854213714,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7394749522209167,0.2998131215572357,0.2887838780879974,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.8534502983093262,0.5293620228767395,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8398883938789368,0.4458184540271759,0.425957977771759,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6945529580116272,0.2466544210910797,1.1314942836761477,284.9921875,284.95001220703125,300.4192810058594,295.6671142578125,298.6315612792969,297.77001953125,284.9907531738281,1.0,0.6261918544769287,0.4309546649456024,0.4309546649456024,1.0,1.0,-3.2110133171081543,1.040015459060669,2.1709980964660645,0.3116303980350494,0.937180519104004,0.937180519104004,0.0,204.4268798828125,206.0,67110.0546875,0.0,3005.696533203125,1.0,278.741943359375,283.0986022949219,298.6504821777344,302.9602355957031,293.1499938964844,293.1499938964844,278.45001220703125,33854.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86879563331604,1.0,0.0,0.0,3.682972431182861,3.682996273040772,9.05086722013948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.1689453125,0.0,1553.962890625,1895.4371337890625,0.0,3111.512451171875,0.9110739827156068,1.0,0.0,3.0,1.0,0.0
17773140,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7593915462493896,0.3265044093132019,0.2982501983642578,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7390329837799072,0.2993235290050506,0.288467139005661,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.8553828001022339,0.529797375202179,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8395655751228333,0.4454138875007629,0.4257880449295044,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.6943848729133606,0.2465616017580032,1.1316547393798828,284.8683166503906,284.95001220703125,300.3847045898437,295.655517578125,298.6182556152344,297.7685546875,284.8680114746094,1.0,0.6263225078582764,0.4304576516151428,0.4304576516151428,1.0,1.0,-3.21087384223938,1.0386918783187866,2.172182083129883,0.310377687215805,0.8474870324134827,0.8474870324134827,0.0,204.6489715576172,206.0,67769.328125,0.0,3006.625,1.0,278.4980163574219,282.9632263183594,298.6846923828125,303.1566162109375,293.1499938964844,293.1499938964844,278.45001220703125,38651.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742941617965698,1.0,0.0,0.0,3.628643751144409,3.6286680698394775,8.785813179201796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.5517578125,0.0,1529.2628173828125,1895.4371337890625,0.0,3163.087646484375,0.9001069664955139,1.0,0.0,3.0,1.0,0.0
17773200,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7583478689193726,0.3259550929069519,0.29774871468544,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7380619645118713,0.2987836003303528,0.287972092628479,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.857082724571228,0.5311287045478821,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.838627815246582,0.4449332654476166,0.4253437221050262,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.693636417388916,0.246401697397232,1.1310662031173706,284.9053039550781,284.95001220703125,300.3500061035156,295.643310546875,298.6038513183594,297.7654724121094,284.90631103515625,1.0,0.6265982985496521,0.4299606382846832,0.4299606382846832,1.0,1.0,-3.210034132003784,1.037109613418579,2.172924518585205,0.3090018630027771,0.8513569235801697,0.8513569235801697,0.0,205.30685424804688,209.0,67449.6484375,0.0,3008.460205078125,1.0,278.4580383300781,282.9981384277344,298.65887451171875,303.0650939941406,293.1499938964844,293.1499938964844,278.75,38842.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753790259361267,1.0,0.0,0.0,3.5499417781829834,3.5499653816223145,8.408833878092992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.166015625,0.0,1445.358642578125,1895.4371337890625,0.0,3173.26123046875,0.885480523109436,1.0,0.0,3.0,1.0,0.0
17773260,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.757429838180542,0.3257538676261902,0.2974309623241424,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7371440529823303,0.2984339594841003,0.2875764966011047,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.8592330813407898,0.5325295925140381,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8377565145492554,0.4447644650936126,0.4250558316707611,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6929285526275635,0.2463943213224411,1.1308016777038574,285.0144958496094,284.95001220703125,300.31512451171875,295.6307067871094,298.5926513671875,297.7667541503906,285.0148620605469,1.0,0.6270464658737183,0.4295666813850403,0.4295666813850403,1.0,1.0,-3.210192918777466,1.0361443758010864,2.174048662185669,0.3079823851585388,0.928195595741272,0.928195595741272,0.0,206.04275512695312,209.0,66707.25,0.0,3012.837890625,1.0,278.69903564453125,283.12158203125,298.60284423828125,302.84423828125,293.1499938964844,293.1499938964844,278.75,34084.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870149552822113,1.0,0.0,0.0,3.6015067100524902,3.601529836654663,8.654893690618337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.875,0.0,1465.744873046875,1895.4371337890625,0.0,3124.213623046875,0.8946043252944946,1.0,0.0,3.0,1.0,0.0
17773320,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7566847801208496,0.325534850358963,0.2973163425922394,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7363191246986389,0.2980597615242004,0.2872937321662903,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9990000128746032,0.8613073229789734,0.5339314341545105,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8370168209075928,0.444607526063919,0.4249755442142486,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6923227906227112,0.24637471139431,1.130997657775879,284.99530029296875,284.95001220703125,300.2800598144531,295.617919921875,298.5810546875,297.767578125,284.9937438964844,1.0,0.6276659369468689,0.4291727244853973,0.4291727244853973,1.0,1.0,-3.2115392684936523,1.035630226135254,2.1759090423583984,0.3071821630001068,0.9339806437492372,0.9339806437492372,0.0,206.8328857421875,212.0,66821.421875,0.0,3020.028564453125,1.0,278.74176025390625,283.1065368652344,298.6029968261719,302.89276123046875,293.1499938964844,293.1499938964844,278.45001220703125,33654.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690863847732544,1.0,0.0,0.0,3.660465240478516,3.660489082336426,8.940584166339249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.1923828125,0.0,1527.245361328125,1895.4371337890625,0.0,3114.240234375,0.9058674573898317,1.0,0.0,3.0,1.0,0.0
17773380,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7554684281349182,0.324841171503067,0.2969756424427032,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7351078391075134,0.2973720729351043,0.2868553698062897,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9990000128746032,0.86252361536026,0.5359606742858887,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8358522057533264,0.4440199732780456,0.4246972203254699,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6912956237792969,0.2460749596357345,1.130573868751526,284.8707580566406,284.95001220703125,300.2447814941406,295.6049194335937,298.5646057128906,297.7613525390625,284.8703918457031,1.0,0.6283509731292725,0.4287787675857544,0.4287787675857544,1.0,1.0,-3.2122020721435547,1.0348589420318604,2.1773431301116943,0.306329995393753,0.8447561264038086,0.8447561264038086,0.0,207.9285430908203,212.0,67487.984375,0.0,3027.443603515625,1.0,278.4985046386719,282.9706420898437,298.6361083984375,303.0895080566406,293.1499938964844,293.1499938964844,278.45001220703125,38523.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747999668121338,1.0,0.0,0.0,3.608044624328613,3.608068704605103,8.686345722708211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.1455078125,0.0,1505.6522216796875,1895.4371337890625,0.0,3167.830810546875,0.8954083919525146,1.0,0.0,3.0,1.0,0.0
17773440,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7536705136299133,0.3240523934364319,0.2963093519210815,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7334160804748535,0.2965812087059021,0.2861790657043457,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.8634305000305176,0.5387009382247925,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8341479897499084,0.4433065950870514,0.4240881502628326,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.689711332321167,0.2456452548503875,1.1290608644485474,284.9062805175781,284.95001220703125,300.2093200683594,295.5917358398437,298.54693603515625,297.7533569335937,284.9071350097656,1.0,0.6290130615234375,0.4283848106861114,0.4283848106861114,1.0,1.0,-3.211332559585572,1.0335240364074707,2.177808284759521,0.3052296340465545,0.8483010530471802,0.8483010530471802,0.0,209.337631225586,215.0,67167.75,0.0,3033.324462890625,1.0,278.45819091796875,283.0041809082031,298.60888671875,302.9974975585937,293.1499938964844,293.1499938964844,278.75,38756.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760268092155457,1.0,0.0,0.0,3.5307111740112305,3.5307345390319824,8.317975925820065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.5634765625,0.0,1424.4112548828125,1895.4371337890625,0.0,3179.3349609375,0.8811290264129639,1.0,0.0,3.0,1.0,0.0
17773500,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7520752549171448,0.3236165046691894,0.2957984507083893,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7318397164344788,0.2959813177585602,0.2855671644210815,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.8647474646568298,0.541313111782074,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8325931429862976,0.4429036676883697,0.4236009418964386,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6882217526435852,0.245364636182785,1.127673864364624,285.01287841796875,284.95001220703125,300.1736755371094,295.5783996582031,298.5323486328125,297.7498779296875,285.01300048828125,1.0,0.6297092437744141,0.4279908537864685,0.4279908537864685,1.0,1.0,-3.210866928100586,1.0323406457901,2.1785264015197754,0.3041418492794037,0.9232925176620485,0.9232925176620485,0.0,210.70040893554688,215.0,66413.96875,0.0,3039.811279296875,1.0,278.6985778808594,283.1254577636719,298.5513916015625,302.7750244140625,293.1499938964844,293.1499938964844,278.75,34056.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708487749099731,1.0,0.0,0.0,3.5823657512664795,3.5823888778686523,8.563142159800918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.490234375,0.0,1444.9404296875,1895.4371337890625,0.0,3130.772705078125,0.890288233757019,1.0,0.0,3.0,1.0,0.0
17773560,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.750804603099823,0.3232087790966034,0.2955143749713897,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7304947376251221,0.2954002916812897,0.2850899994373321,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.8660163283348083,0.5436444282531738,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8313214182853699,0.4425532221794128,0.4233406782150268,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6869882345199585,0.2451153844594955,1.126844048500061,284.9920654296875,284.95001220703125,300.13787841796875,295.5648498535156,298.5177001953125,297.74658203125,284.9905090332031,1.0,0.6304794549942017,0.4275473654270172,0.4275473654270172,1.0,1.0,-3.2114436626434326,1.0314184427261353,2.180025100708008,0.3031066358089447,0.927117884159088,0.927117884159088,0.0,211.96530151367188,218.0,66496.4765625,0.0,3047.97802734375,1.0,278.7416076660156,283.1097412109375,298.5500793457031,302.8202209472656,293.1499938964844,293.1499938964844,278.45001220703125,33713.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697673678398132,1.0,0.0,0.0,3.639843225479126,3.639866828918457,8.840129908094241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.779296875,0.0,1504.8350830078125,1895.4371337890625,0.0,3120.628173828125,0.9012524485588074,1.0,0.0,3.0,1.0,0.0
17773620,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7492257952690125,0.3223675191402435,0.295037180185318,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7289063334465027,0.2945440411567688,0.2844894826412201,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9990000128746032,0.866480827331543,0.5463454723358154,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8297810554504395,0.4418106079101562,0.4229131639003753,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6854956746101379,0.2446257323026657,1.1255512237548828,284.8693542480469,284.95001220703125,300.1018981933594,295.5511169433594,298.498779296875,297.7370910644531,284.8693542480469,1.0,0.6312471032142639,0.4271038770675659,0.4271038770675659,1.0,1.0,-3.2113308906555176,1.0302296876907349,2.181101083755493,0.3020098209381103,0.8382299542427063,0.8382299542427063,0.0,213.4072265625,218.0,67101.171875,0.0,3055.6435546875,1.0,278.4990234375,282.9767150878906,298.5819702148437,303.01202392578125,293.1499938964844,293.1499938964844,278.45001220703125,38747.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754225373268127,1.0,0.0,0.0,3.5823183059692383,3.5823421478271484,8.562915354559664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.9716796875,0.0,1479.344482421875,1895.4371337890625,0.0,3173.6689453125,0.889807403087616,1.0,0.0,3.0,1.0,0.0
17773680,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7472086548805237,0.3214653432369232,0.2942658364772796,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7269561886787415,0.2936170101165771,0.2836814522743225,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.8667362332344055,0.5495461821556091,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.827835202217102,0.440978854894638,0.422187477350235,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6835886240005493,0.2440418154001236,1.1233234405517578,284.9060974121094,284.95001220703125,300.0657958984375,295.5372314453125,298.479248046875,297.7267150878906,284.90679931640625,1.0,0.6319448947906494,0.4266603887081146,0.4266603887081146,1.0,1.0,-3.2097301483154297,1.0284956693649292,2.18123459815979,0.3006719052791595,0.8425683975219727,0.8425683975219727,0.0,215.0613250732422,206.0,66760.28125,0.0,3061.298095703125,1.0,278.4583740234375,283.0111694335937,298.5535888671875,302.9169006347656,293.1499938964844,293.1499938964844,278.75,38837.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765462636947632,1.0,0.0,0.0,3.5041987895965576,3.5042219161987305,8.193524649868777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.55859375,0.0,1397.30908203125,1895.4371337890625,0.0,3184.205810546875,0.8753247857093811,1.0,0.0,3.0,1.0,0.0
17773740,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7468873858451843,0.3209116160869598,0.2935909032821655,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7265304923057556,0.2928808033466339,0.2828772664070129,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.8677272796630859,0.5490285754203796,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8276743292808533,0.4404574036598205,0.4215258955955505,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6833042502403259,0.2436124831438064,1.120954513549805,285.0075988769531,284.95001220703125,300.0295104980469,295.5231628417969,298.46417236328125,297.7231140136719,285.0071105957031,1.0,0.6306114196777344,0.4262169003486633,0.4262169003486633,1.0,1.0,-3.20369815826416,1.025126576423645,2.1785714626312256,0.2988191246986389,0.9134603142738342,0.9134603142738342,0.0,214.5380859375,206.0,65930.140625,0.0,3045.584228515625,1.0,278.6978759765625,283.12847900390625,298.4950256347656,302.69122314453125,293.1499938964844,293.1499938964844,278.75,34174.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712442517280579,1.0,0.0,0.0,3.553841114044189,3.553864002227783,8.427317084169772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.548828125,0.0,1415.4937744140625,1895.4371337890625,0.0,3134.48193359375,0.8839644193649292,1.0,0.0,3.0,1.0,0.0
17773800,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7477676272392273,0.3203927874565124,0.2930977344512939,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7271716594696045,0.292169451713562,0.2821626365184784,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8693100810050964,0.5460794568061829,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8287648558616638,0.4399886429309845,0.4210429787635803,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6841813921928406,0.2432280629873275,1.1189576387405396,284.9817810058594,284.95001220703125,299.9930725097656,295.5089416503906,298.4517822265625,297.72369384765625,284.9799194335937,1.0,0.628478467464447,0.425773411989212,0.425773411989212,1.0,1.0,-3.195723056793213,1.0210529565811155,2.174669981002808,0.296599805355072,0.9112125635147096,0.9112125635147096,0.0,212.62420654296875,209.0,65851.0625,0.0,3018.230712890625,1.0,278.7413330078125,283.11090087890625,298.4919128417969,302.7265625,293.1499938964844,293.1499938964844,278.45001220703125,34079.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698893189430237,1.0,0.0,0.0,3.603344202041626,3.603367328643799,8.663727726343495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.3798828125,0.0,1467.691162109375,1895.4371337890625,0.0,3121.7724609375,0.8932498693466187,1.0,0.0,3.0,1.0,0.0
17773860,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7475438117980957,0.3194912075996399,0.2924742698669433,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7268193960189819,0.2912224233150482,0.2813854217529297,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9990000128746032,0.8705202341079712,0.5454305410385132,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8287081122398376,0.4391675293445587,0.4204500019550323,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.6840055584907532,0.2426505982875824,1.1168217658996582,284.86444091796875,284.95001220703125,299.9565124511719,295.4945373535156,298.4369201660156,297.7203674316406,284.8655700683594,1.0,0.6276595592498779,0.4254221022129059,0.4254221022129059,1.0,1.0,-3.189969778060913,1.0180281400680542,2.1719417572021484,0.2947877049446106,0.8228588104248047,0.8228588104248047,0.0,212.0322265625,209.0,66248.171875,0.0,3002.878173828125,1.0,278.50006103515625,282.9869079589844,298.52154541015625,302.902587890625,293.1499938964844,293.1499938964844,278.45001220703125,39553.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750804662704468,1.0,0.0,0.0,3.5276808738708496,3.5277042388916016,8.303703680212493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.8818359375,0.0,1426.990478515625,1895.4371337890625,0.0,3170.461181640625,0.8782210350036621,1.0,0.0,3.0,1.0,0.0
17773920,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7465636134147644,0.3185835778713226,0.2916268706321716,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7258043885231018,0.2902458608150482,0.2804605364799499,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.8715905547142029,0.5461012721061707,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8278865218162537,0.4383078813552856,0.4196246564388275,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.68310546875,0.2420273870229721,1.11406672000885,284.9050598144531,284.95001220703125,299.9198303222656,295.4800109863281,298.4215393066406,297.7162170410156,284.9054260253906,1.0,0.6270636916160583,0.4250708222389221,0.4250708222389221,1.0,1.0,-3.1843390464782715,1.015059232711792,2.1692798137664795,0.2930814325809479,0.8295311331748962,0.8295311331748962,0.0,212.1560821533203,212.0,65857.9765625,0.0,2991.714111328125,1.0,278.45880126953125,283.0243835449219,298.4916687011719,302.79962158203125,293.1499938964844,293.1499938964844,278.75,39139.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756694197654724,1.0,0.0,0.0,3.447364330291748,3.4473869800567627,7.929899652481254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.2998046875,0.0,1341.3828125,1895.4371337890625,0.0,3175.984130859375,0.8630217909812927,1.0,0.0,3.0,1.0,0.0
17773980,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7456443905830383,0.318025678396225,0.2909756004810333,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.724778950214386,0.2894720137119293,0.2796447575092315,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.8730986714363098,0.5470045208930969,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8270601034164429,0.4377653896808624,0.4189691841602325,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6821894645690918,0.2415790557861328,1.1117093563079834,285.0067443847656,284.95001220703125,299.8830261230469,295.4653015136719,298.4091186523437,297.7162780761719,285.00616455078125,1.0,0.626733124256134,0.4247195124626159,0.4247195124626159,1.0,1.0,-3.1800343990325928,1.0125797986984253,2.167454481124878,0.2915337979793548,0.900094211101532,0.900094211101532,0.0,212.4588165283203,212.0,65077.4140625,0.0,2984.33447265625,1.0,278.6964111328125,283.1412048339844,298.4328918457031,302.5729064941406,293.1499938964844,293.1499938964844,278.75,34205.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699585795402527,1.0,0.0,0.0,3.4969842433929443,3.49700665473938,8.159821618392016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.0625,0.0,1356.6356201171875,1895.4371337890625,0.0,3122.421875,0.8714138269424438,1.0,0.0,3.0,1.0,0.0
17774040,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7448809742927551,0.3174918591976166,0.2905523478984833,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7238404154777527,0.2887230813503265,0.2789774239063263,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9990000128746032,0.8745301365852356,0.5479816794395447,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8263435959815979,0.437274158000946,0.4185481369495392,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6813881397247314,0.2411745637655258,1.1100211143493652,284.98345947265625,284.95001220703125,299.8460998535156,295.4504699707031,298.3964538574219,297.7160949707031,284.98211669921875,1.0,0.6266582012176514,0.4243682026863098,0.4243682026863098,1.0,1.0,-3.1773602962493896,1.0106961727142334,2.166664123535156,0.2902475595474243,0.8993726968765259,0.8993726968765259,0.0,212.871810913086,215.0,65073.32421875,0.0,2980.978759765625,1.0,278.7408447265625,283.12530517578125,298.4309387207031,302.61151123046875,293.1499938964844,293.1499938964844,279.04998779296875,34036.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684314489364624,1.0,0.0,0.0,3.5481953620910645,3.548218011856079,8.400562023780367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.1298828125,0.0,1408.5457763671875,1895.4371337890625,0.0,3108.09619140625,0.8809196352958679,1.0,0.0,3.0,1.0,0.0
17774100,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7439078092575073,0.3170058131217956,0.2900851964950561,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7227150201797485,0.2880063056945801,0.278291642665863,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9990000128746032,0.8759717345237732,0.5493730306625366,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8254217505455017,0.4368419349193573,0.4181062579154968,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.680404543876648,0.2408045381307602,1.1083258390426636,285.066162109375,284.95001220703125,299.80908203125,295.4354858398437,298.3838195800781,297.71588134765625,285.0660705566406,1.0,0.626757800579071,0.424016922712326,0.424016922712326,1.0,1.0,-3.1750757694244385,1.0089552402496338,2.1661205291748047,0.2890196740627289,0.9793685674667358,0.9793685674667358,0.0,213.52517700195312,215.0,64385.65625,0.0,2979.74462890625,1.0,278.9967041015625,283.2274169921875,298.4006042480469,302.46630859375,293.1499938964844,293.1499938964844,279.04998779296875,31547.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640691637992859,1.0,0.0,0.0,3.633882999420166,3.633906126022339,8.811202292235976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.13671875,0.0,1482.1429443359375,1895.4371337890625,0.0,3067.17333984375,0.8994786143302917,1.0,0.0,3.0,1.0,0.0
17774160,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.742946445941925,0.3164732456207275,0.2897056639194488,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.721575915813446,0.2872670888900757,0.2776676714420318,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9990000128746032,0.8772306442260742,0.5509141683578491,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8244940042495728,0.4363859891891479,0.4177653789520263,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.679423987865448,0.2404278516769409,1.106931447982788,285.0300598144531,284.95001220703125,299.77197265625,295.4203491210937,298.3705139160156,297.7145690917969,285.02655029296875,1.0,0.6270224452018738,0.4237192869186401,0.4237192869186401,1.0,1.0,-3.173635244369507,1.007651686668396,2.1659834384918213,0.2880536913871765,0.9890217781066896,0.9890217781066896,0.0,214.2971954345703,218.0,64601.13671875,0.0,2980.91748046875,1.0,279.04156494140625,283.1946716308594,298.4105224609375,302.5460510253906,293.1499938964844,293.1499938964844,278.75,31696.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864208996295929,1.0,0.0,0.0,3.722178220748901,3.722202301025391,9.244589591617114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.8515625,0.0,1582.12548828125,1895.4371337890625,0.0,3068.4853515625,0.9182918667793274,1.0,0.0,3.0,1.0,0.0
17774220,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7415225505828857,0.3154283463954925,0.2890751659870147,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7200456857681274,0.2862045168876648,0.2768873274326324,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.8774709105491638,0.5530878305435181,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8231316208839417,0.4354511499404907,0.4171914160251617,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.678037703037262,0.2397614568471908,1.1049202680587769,284.8718566894531,284.95001220703125,299.7347412109375,295.40509033203125,298.3517761230469,297.70538330078125,284.8673400878906,1.0,0.6273531317710876,0.4234216511249542,0.4234216511249542,1.0,1.0,-3.171448230743408,1.0060802698135376,2.165367841720581,0.2870400547981262,0.8841440081596375,0.8841440081596375,0.0,215.38626098632807,218.0,65504.87890625,0.0,2982.238525390625,1.0,278.7966003417969,283.0234375,298.4474182128906,302.7633056640625,293.1499938964844,293.1499938964844,278.75,36253.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713878393173218,1.0,0.0,0.0,3.711660385131836,3.7116849422454834,9.192416996484098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.66796875,0.0,1604.78271484375,1895.4371337890625,0.0,3135.828857421875,0.917015552520752,1.0,0.0,3.0,1.0,0.0
17774280,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7394866943359375,0.3142202794551849,0.2880639731884002,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7179750204086304,0.2850024700164795,0.2758436501026153,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.8772604465484619,0.5560258030891418,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8211755752563477,0.4343179166316986,0.4162222146987915,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6760687232017517,0.2389307469129562,1.101707100868225,284.8854675292969,284.95001220703125,299.69744873046875,295.38970947265625,298.33123779296875,297.69354248046875,284.8869934082031,1.0,0.6276509165763855,0.4231240153312683,0.4231240153312683,1.0,1.0,-3.167483329772949,1.0038607120513916,2.1636226177215576,0.2857527732849121,0.8675392866134644,0.8675392866134644,0.0,216.8213348388672,206.0,65086.2109375,0.0,2981.7119140625,1.0,278.7574768066406,283.0430908203125,298.41748046875,302.6728820800781,293.1499938964844,293.1499938964844,279.04998779296875,38499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737309575080872,1.0,0.0,0.0,3.6279842853546143,3.628008365631104,8.782619715930196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.34375,0.0,1527.3978271484375,1895.4371337890625,0.0,3157.8056640625,0.9022055864334106,1.0,0.0,3.0,1.0,0.0
17774340,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7390209436416626,0.3134469985961914,0.287148654460907,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7173674702644348,0.2840348780155182,0.2747959792613983,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9990000128746032,0.8778964281082153,0.5553812980651855,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8209061622619629,0.4335641860961914,0.4153036773204803,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.675600528717041,0.2382850050926208,1.0982768535614014,284.9980163574219,284.95001220703125,299.6600646972656,295.3741760253906,298.3160095214844,297.6896057128906,284.998779296875,1.0,0.6259488463401794,0.4228263795375824,0.4228263795375824,1.0,1.0,-3.159131050109864,1.000030755996704,2.159100294113159,0.2839445471763611,0.9406073689460754,0.9406073689460754,0.0,216.1321716308593,206.0,64119.24609375,0.0,2960.572509765625,1.0,279.00079345703125,283.1727600097656,298.3509826660156,302.43426513671875,293.1499938964844,293.1499938964844,279.04998779296875,34377.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685880303382874,1.0,0.0,0.0,3.6685729026794434,3.6685967445373535,8.980233019428852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.7421875,0.0,1541.7298583984375,1895.4371337890625,0.0,3109.565185546875,0.909696638584137,1.0,0.0,3.0,1.0,0.0
17774400,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7397862672805786,0.3127917051315307,0.2864957153797149,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7178903818130493,0.2831427156925201,0.2738846242427826,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.8792247176170349,0.5522807240486145,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8219313621520996,0.4329407215118408,0.4146378934383392,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.6763116717338562,0.2377288788557052,1.0953983068466189,284.9780578613281,284.95001220703125,299.62261962890625,295.3585510253906,298.30419921875,297.6908569335937,284.9760437011719,1.0,0.6234907507896423,0.4225287437438965,0.4225287437438965,1.0,1.0,-3.149264574050904,0.9956551790237428,2.15360951423645,0.281832754611969,0.940627932548523,0.940627932548523,0.0,214.0438842773437,209.0,64002.98046875,0.0,2928.88525390625,1.0,279.0422668457031,283.1592102050781,298.34295654296875,302.4603881835937,293.1499938964844,293.1499938964844,278.75,34127.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867171585559845,1.0,0.0,0.0,3.717320203781128,3.717344522476196,9.220473202731228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.58984375,0.0,1595.09814453125,1895.4371337890625,0.0,3096.27734375,0.9188888669013976,1.0,0.0,3.0,1.0,0.0
17774460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.7395299673080444,0.3117544054985046,0.2857494950294494,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7174381017684937,0.2820209264755249,0.2729370296001434,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9990000128746032,0.8801445960998535,0.5514548420906067,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8218589425086975,0.4319704473018646,0.4139010608196258,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.6760359406471252,0.2369879633188247,1.0925005674362185,284.849853515625,284.95001220703125,299.58502197265625,295.3427734375,298.2896423339844,297.68798828125,284.849365234375,1.0,0.622384250164032,0.4222707748413086,0.4222707748413086,1.0,1.0,-3.141857624053955,0.9922841787338256,2.149573564529419,0.2800420522689819,0.8424926996231079,0.8424926996231079,0.0,213.28762817382807,209.0,64480.05078125,0.0,2909.572998046875,1.0,278.7972412109375,283.0230712890625,298.37176513671875,302.63580322265625,293.1499938964844,293.1499938964844,278.75,39390.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872588574886322,1.0,0.0,0.0,3.6477138996124254,3.647738695144653,8.878403150447411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.29296875,0.0,1555.9764404296875,1895.4371337890625,0.0,3147.091064453125,0.9046750664711,1.0,0.0,3.0,1.0,0.0
17774520,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7385044097900391,0.3106863498687744,0.2847640216350555,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7162773609161377,0.2808597981929779,0.2718396186828613,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.8808639049530029,0.5520082116127014,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8209932446479797,0.4309430122375488,0.4129213690757751,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6750255823135376,0.2361935973167419,1.0889806747436523,284.8907470703125,284.95001220703125,299.5475158691406,295.3269348144531,298.2742614746094,297.6837463378906,284.8920593261719,1.0,0.621529757976532,0.4220137596130371,0.4220137596130371,1.0,1.0,-3.134607553482056,0.98897522687912,2.145632266998291,0.2783578038215637,0.8432646989822388,0.8432646989822388,0.0,213.28895568847656,212.0,63972.87890625,0.0,2894.706298828125,1.0,278.7579040527344,283.0652770996094,298.3392944335937,302.5254821777344,293.1499938964844,293.1499938964844,279.04998779296875,39747.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732068538665771,1.0,0.0,0.0,3.5481503009796143,3.5481741428375244,8.400348860959639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.57421875,0.0,1450.036865234375,1895.4371337890625,0.0,3152.890625,0.885822057723999,1.0,0.0,3.0,1.0,0.0
17774580,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7375473380088806,0.3100151121616363,0.2839884459972381,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7151027917861938,0.2799291312694549,0.2708604633808136,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.8821172714233398,0.5528072118759155,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.820127546787262,0.4302797317504883,0.4121280610561371,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6740075945854187,0.2356012910604477,1.0859063863754272,285.003173828125,284.95001220703125,299.5099182128906,295.3109436035156,298.2623291015625,297.6844787597656,285.00372314453125,1.0,0.6209631562232971,0.4217562675476074,0.4217562675476074,1.0,1.0,-3.1288037300109863,0.9861974716186525,2.142606258392334,0.2768405377864837,0.9178726077079772,0.9178726077079772,0.0,213.48150634765625,212.0,63083.15234375,0.0,2883.872802734375,1.0,278.9988098144531,283.1934814453125,298.2757263183594,302.2891540527344,293.1499938964844,293.1499938964844,279.04998779296875,34657.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670205473899841,1.0,0.0,0.0,3.590266704559326,3.590290069580078,8.600956107329694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.728515625,0.0,1457.844482421875,1895.4371337890625,0.0,3094.860595703125,0.8926279544830322,1.0,0.0,3.0,1.0,0.0
17774640,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7367859482765198,0.309404969215393,0.2834796607494354,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7140461206436157,0.2790491580963135,0.2700555920600891,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8833485245704651,0.5536574125289917,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.819409191608429,0.4297056496143341,0.4116106033325195,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6731426119804382,0.2350789010524749,1.083623290061951,284.9853515625,284.95001220703125,299.4722595214844,295.2948913574219,298.25048828125,297.6853332519531,284.98388671875,1.0,0.6206802129745483,0.4214987456798553,0.4214987456798553,1.0,1.0,-3.124877452850342,0.9841043949127196,2.140773057937622,0.2756184935569763,0.9210357069969176,0.9210357069969176,0.0,213.7812957763672,215.0,63052.66015625,0.0,2877.46630859375,1.0,279.0416564941406,283.1812744140625,298.27203369140625,302.32257080078125,293.1499938964844,293.1499938964844,278.75,34158.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651139736175537,1.0,0.0,0.0,3.6415047645568848,3.641528367996216,8.848202242006664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.841796875,0.0,1509.98876953125,1895.4371337890625,0.0,3076.974853515625,0.901955544948578,1.0,0.0,3.0,1.0,0.0
17774700,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7356374859809875,0.3083874881267547,0.2828090488910675,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7126317620277405,0.2779245972633362,0.2691621482372284,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.8837308287620544,0.555137038230896,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8183146119117737,0.4287659227848053,0.4109604656696319,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6719497442245483,0.2343483865261078,1.0810602903366089,284.86346435546875,284.95001220703125,299.4345397949219,295.2787170410156,298.23406982421875,297.6795654296875,284.8634033203125,1.0,0.6205679774284363,0.4212412536144256,0.4212412536144256,1.0,1.0,-3.120915174484253,0.9819952249526978,2.1389200687408447,0.2744423747062683,0.8307948112487793,0.8307948112487793,0.0,214.42579650878903,215.0,63555.05859375,0.0,2872.8310546875,1.0,278.7991027832031,283.0504455566406,298.30499267578125,302.50537109375,293.1499938964844,293.1499938964844,278.75,39342.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704854846000671,1.0,0.0,0.0,3.573329210281372,3.5733530521392822,8.519995162714622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.7001953125,0.0,1474.0166015625,1895.4371337890625,0.0,3127.364501953125,0.8881380558013916,1.0,0.0,3.0,1.0,0.0
17774760,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7339800596237183,0.3073124289512634,0.2818633019924164,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7107256054878235,0.2767420411109924,0.2680880725383758,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.883861780166626,0.5573333501815796,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8167119026184082,0.4277468025684356,0.4100345373153686,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6702854633331299,0.2335419505834579,1.0777029991149902,284.9029235839844,284.95001220703125,299.3968200683594,295.262451171875,298.216796875,297.6723022460937,284.9037170410156,1.0,0.6205287575721741,0.4210377633571625,0.4210377633571625,1.0,1.0,-3.1159780025482178,0.979661226272583,2.1363167762756348,0.2732361853122711,0.8353284597396851,0.8353284597396851,0.0,215.42295837402344,203.0,63142.86328125,0.0,2868.0986328125,1.0,278.7584533691406,283.0891418457031,298.2749938964844,302.4045715332031,293.1499938964844,293.1499938964844,279.04998779296875,39334.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712838888168335,1.0,0.0,0.0,3.484160900115967,3.4841837882995605,8.100087143247947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.779296875,0.0,1380.1884765625,1895.4371337890625,0.0,3134.85400390625,0.8713846206665039,1.0,0.0,3.0,1.0,0.0
