time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7338083982467651,0.3065775036811828,0.2810158431529999,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7103103399276733,0.2757485210895538,0.2670271098613739,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.8846930861473083,0.5560789108276367,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.816756010055542,0.4270364940166473,0.4091813862323761,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6700668334960938,0.2328947186470031,1.074277400970459,285.0058288574219,284.95001220703125,299.3591003417969,295.24609375,298.2038269042969,297.6714172363281,285.0055847167969,1.0,0.6185675263404846,0.4208342432975769,0.4208342432975769,1.0,1.0,-3.1070425510406494,0.9758678078651428,2.131174802780152,0.27159184217453,0.9060866832733154,0.9060866832733154,0.0,214.3819732666016,203.0,62267.828125,0.0,2844.46044921875,1.0,278.997314453125,283.2081604003906,298.21221923828125,302.1744689941406,293.1499938964844,293.1499938964844,279.04998779296875,34394.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653162717819214,1.0,0.0,0.0,3.531168937683105,3.53119158744812,8.320133702000021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.2021484375,0.0,1393.318115234375,1895.4371337890625,0.0,3078.872314453125,0.8791795969009399,1.0,0.0,3.0,1.0,0.0
17774880,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7346936464309692,0.3058826625347137,0.2803504765033722,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7109511494636536,0.2747861742973327,0.2660596668720245,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.8860636353492737,0.5526007413864136,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8179535865783691,0.4263834357261657,0.408510684967041,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.670880913734436,0.2322980612516403,1.0712580680847168,284.9805603027344,284.95001220703125,299.32135009765625,295.2296447753906,298.19342041015625,297.6744079589844,284.9786376953125,1.0,0.6158903241157532,0.4206307232379913,0.4206307232379913,1.0,1.0,-3.096465826034546,0.9714815020561218,2.12498426437378,0.2696312069892883,0.9037641882896424,0.9037641882896424,0.0,212.0650177001953,206.0,62139.03125,0.0,2810.9091796875,1.0,279.0411376953125,283.1911315917969,298.2073974609375,302.2034912109375,293.1499938964844,293.1499938964844,278.75,34206.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634434342384338,1.0,0.0,0.0,3.5800695419311523,3.580092430114746,8.552167400921462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.3291015625,0.0,1443.589111328125,1895.4371337890625,0.0,3061.303955078125,0.8881248831748962,1.0,0.0,3.0,1.0,0.0
17774940,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7345076203346252,0.3048180937767029,0.2795656621456146,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7105043530464172,0.2736036479473114,0.2650427222251892,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9990000128746032,0.8870007395744324,0.5515056252479553,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8179775476455688,0.4253875613212585,0.4077390134334564,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.6706634759902954,0.231519266963005,1.0681486129760742,284.86236572265625,284.95001220703125,299.2835693359375,295.213134765625,298.1800537109375,297.6730651855469,284.8632202148437,1.0,0.614599883556366,0.4204272329807281,0.4204272329807281,1.0,1.0,-3.0883092880249023,0.9679893851280212,2.1203198432922363,0.2678864598274231,0.8145608305931091,0.8145608305931091,0.0,211.1377868652344,206.0,62477.71875,0.0,2789.713134765625,1.0,278.8006591796875,283.0674133300781,298.2383728027344,302.37432861328125,293.1499938964844,293.1499938964844,278.75,39865.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686296939849854,1.0,0.0,0.0,3.498462438583374,3.498485803604126,8.166721272573341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.076171875,0.0,1398.7392578125,1895.4371337890625,0.0,3109.955810546875,0.8718750476837158,1.0,0.0,3.0,1.0,0.0
17775000,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7335684895515442,0.3037406206130981,0.278562992811203,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7093055248260498,0.2723919451236725,0.2638894021511078,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.8877588510513306,0.5518094897270203,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8172023296356201,0.4243503510951996,0.4067409932613373,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6697217226028442,0.2306967079639434,1.064464092254639,284.90399169921875,284.95001220703125,299.2458190917969,295.196533203125,298.1659240722656,297.6704406738281,284.904296875,1.0,0.6135931015014648,0.4202237129211426,0.4202237129211426,1.0,1.0,-3.080451488494873,0.9646019339561462,2.115849494934082,0.2662553191184997,0.8212530016899109,0.8212530016899109,0.0,210.98452758789065,209.0,62048.8359375,0.0,2773.26904296875,1.0,278.7590637207031,283.1070861816406,298.2067565917969,302.2686462402344,293.1499938964844,293.1499938964844,279.04998779296875,39426.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691126704216003,1.0,0.0,0.0,3.4105710983276367,3.4105935096740723,7.761533424854861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.8515625,0.0,1306.7066650390625,1895.4371337890625,0.0,3114.487060546875,0.8552203178405762,1.0,0.0,3.0,1.0,0.0
17775060,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7326449751853943,0.3029986023902893,0.2777492105960846,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7080363631248474,0.2713727951049804,0.2628425657749176,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.8889310956001282,0.5524489283561707,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8163732290267944,0.4236209094524383,0.4059098958969116,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6687260270118713,0.2300425618886947,1.0611785650253296,285.0057067871094,284.95001220703125,299.20806884765625,295.17987060546875,298.1546936035156,297.6717834472656,285.0053100585937,1.0,0.6128972768783569,0.4201027750968933,0.4201027750968933,1.0,1.0,-3.0740301609039307,0.9619379043579102,2.1120922565460205,0.2649948000907898,0.8911766409873962,0.8911766409873962,0.0,211.070053100586,209.0,61247.5234375,0.0,2760.990234375,1.0,278.99542236328125,283.22412109375,298.1434631347656,302.0391845703125,293.1499938964844,293.1499938964844,279.04998779296875,34306.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628812432289124,1.0,0.0,0.0,3.4590904712677,3.459112405776977,7.98393841705547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.5751953125,0.0,1318.9539794921875,1895.4371337890625,0.0,3056.030029296875,0.8631565570831299,1.0,0.0,3.0,1.0,0.0
17775120,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7318379878997803,0.3022859990596771,0.2771590650081634,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7068230509757996,0.2703815102577209,0.2619404792785644,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.890001118183136,0.5532494187355042,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8156139850616455,0.4229450821876526,0.4053101241588592,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6678087115287781,0.2294331043958664,1.0585503578186035,284.982177734375,284.95001220703125,299.1703491210937,295.16314697265625,298.14312744140625,297.6726379394531,284.98077392578125,1.0,0.6124919056892395,0.419981837272644,0.419981837272644,1.0,1.0,-3.0693161487579346,0.9599093794822692,2.1094067096710205,0.264016717672348,0.8899656534194946,0.8899656534194946,0.0,211.31398010253903,212.0,61205.60546875,0.0,2752.949951171875,1.0,279.0404968261719,283.2080078125,298.1395874023437,302.0719299316406,293.1499938964844,293.1499938964844,279.3500061035156,34087.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609251976013184,1.0,0.0,0.0,3.510972023010254,3.5109941959381104,8.225229066738393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.82421875,0.0,1370.1619873046875,1895.4371337890625,0.0,3037.6826171875,0.8726209402084351,1.0,0.0,3.0,1.0,0.0
17775180,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.7308112978935242,0.3016173541545868,0.2765291631221771,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7053860425949097,0.2694203555583954,0.2610239088535309,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9990000128746032,0.8910489678382874,0.5545126795768738,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8146231770515442,0.4223244786262512,0.4046913981437683,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.6667003035545349,0.2288561761379242,1.055925726890564,285.0650634765625,284.95001220703125,299.13262939453125,295.1463623046875,298.1314392089844,297.6732177734375,285.0651550292969,1.0,0.6122909188270569,0.4198608994483948,0.4198608994483948,1.0,1.0,-3.0650746822357178,0.9580536484718324,2.1070210933685303,0.2631092667579651,0.969520092010498,0.969520092010498,0.0,211.8294372558593,212.0,60500.63671875,0.0,2747.281005859375,1.0,279.295654296875,283.3102722167969,298.1065979003906,301.9244079589844,293.1499938964844,293.1499938964844,279.3500061035156,31473.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560352325439453,1.0,0.0,0.0,3.598064661026001,3.598087310791016,8.638358508505917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.1015625,0.0,1442.76806640625,1895.4371337890625,0.0,2991.82666015625,0.8914343118667603,1.0,0.0,3.0,1.0,0.0
17775240,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7297770977020264,0.3009089529514313,0.2759866118431091,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7039174437522888,0.2684416174888611,0.2601689994335174,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9990000128746032,0.8918923735618591,0.5559743642807007,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8136010766029358,0.421684205532074,0.4041733145713806,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6655793786048889,0.2282754331827163,1.0536010265350342,285.02886962890625,284.95001220703125,299.094970703125,295.1295166015625,298.118896484375,297.6725158691406,285.025146484375,1.0,0.6122779846191406,0.4197399616241455,0.4197399616241455,1.0,1.0,-3.061733722686768,0.956526219844818,2.105207681655884,0.2623414397239685,0.9787677526474,0.9787677526474,0.0,212.49159240722656,215.0,60676.4375,0.0,2744.161376953125,1.0,279.3412475585937,283.277099609375,298.1161804199219,301.9999694824219,293.1499938964844,293.1499938964844,279.04998779296875,31594.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558802008628845,1.0,0.0,0.0,3.689287424087525,3.689311027526856,9.081932148546912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.7763671875,0.0,1544.002197265625,1895.4371337890625,0.0,2990.37353515625,0.9107838869094848,1.0,0.0,3.0,1.0,0.0
17775300,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7282953262329102,0.2997109591960907,0.2752066254615783,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7020276188850403,0.2671604752540588,0.2591701149940491,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.8916855454444885,0.5580714344978333,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8121299743652344,0.4205804467201233,0.4034312665462494,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.6640753149986267,0.2274202555418014,1.050700068473816,284.8700561523437,284.95001220703125,299.05731201171875,295.11260986328125,298.1007995605469,297.663818359375,284.8651733398437,1.0,0.6123542189598083,0.4196190237998962,0.4196190237998962,1.0,1.0,-3.0577404499053955,0.9547572135925292,2.102983236312866,0.2615279853343963,0.8732252717018127,0.8732252717018127,0.0,213.4798583984375,215.0,61514.7734375,0.0,2741.4599609375,1.0,279.0973205566406,283.1060791015625,298.1556396484375,302.2132263183594,293.1499938964844,293.1499938964844,279.04998779296875,36406.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633369207382202,1.0,0.0,0.0,3.675613880157471,3.675638198852539,9.014736974677362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.466796875,0.0,1564.91748046875,1895.4371337890625,0.0,3060.304443359375,0.9088993072509766,1.0,0.0,3.0,1.0,0.0
17775360,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7262158393859863,0.2983532249927521,0.2740605175495147,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6995689868927002,0.2657475471496582,0.2579243183135986,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.8910083174705505,0.5609192848205566,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8100405335426331,0.419283002614975,0.4023052155971527,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6620276570320129,0.2264096736907959,1.0466609001159668,284.8845520019531,284.95001220703125,299.0197448730469,295.0956726074219,298.08074951171875,297.6521911621094,284.88623046875,1.0,0.6124212145805359,0.4194542169570923,0.4194542169570923,1.0,1.0,-3.0520806312561035,0.9522775411605836,2.0998032093048096,0.2603553235530853,0.8566249012947083,0.8566249012947083,0.0,214.8174591064453,218.0,61061.5546875,0.0,2737.3115234375,1.0,279.0577392578125,283.1282043457031,298.1243896484375,302.12091064453125,293.1499938964844,293.1499938964844,279.3500061035156,38781.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658154606819153,1.0,0.0,0.0,3.5833683013916016,3.583392143249512,8.567935196879262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.001953125,0.0,1480.7244873046875,1895.4371337890625,0.0,3083.55517578125,0.8925407528877258,1.0,0.0,3.0,1.0,0.0
17775420,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7243186831474304,0.2974242568016052,0.2730779349803924,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6972351670265198,0.2645677626132965,0.2567501068115234,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9990000128746032,0.8909552693367004,0.5636484026908875,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8080716729164124,0.4183675944805145,0.40130615234375,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.660082221031189,0.2255885452032089,1.04278302192688,284.9999389648437,284.95001220703125,298.9822082519531,295.0787048339844,298.0650329589844,297.64678955078125,285.0012512207031,1.0,0.6125363111495972,0.4192894399166107,0.4192894399166107,1.0,1.0,-3.046902656555176,0.9499713778495787,2.096931219100952,0.2591888010501861,0.931357741355896,0.931357741355896,0.0,216.1139373779297,218.0,60160.8515625,0.0,2733.905517578125,1.0,279.2997131347656,283.2596740722656,298.0531921386719,301.8821105957031,293.1499938964844,293.1499938964844,279.3500061035156,34338.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602840900421143,1.0,0.0,0.0,3.625685214996338,3.62570858001709,8.771492048254004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.7236328125,0.0,1493.9378662109375,1895.4371337890625,0.0,3031.669677734375,0.900205671787262,1.0,0.0,3.0,1.0,0.0
17775480,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7228102684020996,0.2966157495975494,0.2723974585533142,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.695233941078186,0.2634651660919189,0.2557558715343475,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.891010582447052,0.5660242438316345,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8064563870429993,0.4175892770290375,0.4006083309650421,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6584604382514954,0.2248540669679641,1.0396703481674194,284.9840393066406,284.95001220703125,298.9447021484375,295.0616760253906,298.0504150390625,297.6430053710937,284.9823303222656,1.0,0.6127530932426453,0.4191246628761291,0.4191246628761291,1.0,1.0,-3.043163299560547,0.9481898546218872,2.094973564147949,0.2582457661628723,0.9354531764984132,0.9354531764984132,0.0,217.2803649902344,206.0,60139.37890625,0.0,2732.6435546875,1.0,279.3419494628906,283.2478332519531,298.04425048828125,301.9096069335937,293.1499938964844,293.1499938964844,279.04998779296875,33876.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586724996566772,1.0,0.0,0.0,3.681471109390259,3.681495189666748,9.043490649673912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.4521484375,0.0,1552.4368896484375,1895.4371337890625,0.0,3016.555419921875,0.9107002019882202,1.0,0.0,3.0,1.0,0.0
17775540,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.722358226776123,0.2954121530056,0.2715122103691101,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.6944315433502197,0.2621224224567413,0.2546083927154541,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9990000128746032,0.8904637694358826,0.5653167963027954,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8061938881874084,0.4164498150348663,0.3997239172458648,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6579346656799316,0.2239120006561279,1.0359396934509275,284.8517150878906,284.95001220703125,298.90728759765625,295.04461669921875,298.03271484375,297.6348876953125,284.8499450683594,1.0,0.6109652519226074,0.4189598858356476,0.4189598858356476,1.0,1.0,-3.0343382358551025,0.9445357322692872,2.0898025035858154,0.2567825019359588,0.836681067943573,0.836681067943573,0.0,216.5478363037109,206.0,60631.43359375,0.0,2711.602783203125,1.0,279.09814453125,283.10662841796875,298.07623291015625,302.0895690917969,293.1499938964844,293.1499938964844,279.04998779296875,39179.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645675182342529,1.0,0.0,0.0,3.6174376010894775,3.617461919784546,8.731631169212051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.56640625,0.0,1520.81982421875,1895.4371337890625,0.0,3071.8486328125,0.8976247906684875,1.0,0.0,3.0,1.0,0.0
17775600,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7222540974617004,0.2941418290138244,0.2703012228012085,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6940791010856628,0.2607166767120361,0.2532283365726471,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.8902492523193359,0.5630552768707275,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8064547777175903,0.4152170419692993,0.3985046148300171,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6577991247177124,0.2228946089744568,1.0311710834503174,284.8876037597656,284.95001220703125,298.8699645996094,295.0275573730469,298.0167541503906,297.6292419433594,284.88873291015625,1.0,0.6082867980003357,0.418795108795166,0.418795108795166,1.0,1.0,-3.0213119983673096,0.9393559098243712,2.081956148147583,0.2545976638793945,0.8334012627601624,0.8334012627601624,0.0,214.784408569336,194.0,60023.0390625,0.0,2677.23486328125,1.0,279.05816650390625,283.1475524902344,298.04217529296875,301.9772644042969,293.1499938964844,293.1499938964844,279.3500061035156,40025.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654515147209167,1.0,0.0,0.0,3.5066490173339844,3.5066723823547363,8.204987125282059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.5478515625,0.0,1408.39013671875,1895.4371337890625,0.0,3080.141357421875,0.8768459558486938,1.0,0.0,3.0,1.0,0.0
17775660,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7229530215263367,0.2932661771774292,0.2692486345767975,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6945241093635559,0.2595342695713043,0.2519149482250213,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9990000128746032,0.89122074842453,0.5591270327568054,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8076145648956299,0.4143396317958832,0.3974147737026214,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6583766937255859,0.2220784872770309,1.026618480682373,284.99627685546875,284.95001220703125,298.83270263671875,295.0104675292969,298.0072326660156,297.6327209472656,284.9966125488281,1.0,0.6049268841743469,0.418722540140152,0.418722540140152,1.0,1.0,-3.00696349143982,0.9339118599891664,2.0730514526367188,0.2523826956748962,0.9035837054252625,0.9035837054252625,0.0,212.0580902099609,194.0,59019.26171875,0.0,2635.656005859375,1.0,279.2976989746094,283.27374267578125,297.97235107421875,301.73272705078125,293.1499938964844,293.1499938964844,279.3500061035156,34902.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587338924407959,1.0,0.0,0.0,3.5436367988586426,3.543659448623657,8.37898994632269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.171875,0.0,1410.0518798828125,1895.4371337890625,0.0,3017.130859375,0.8824599981307983,1.0,0.0,3.0,1.0,0.0
17775720,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7244717478752136,0.2924730777740478,0.2684369385242462,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.6957838535308838,0.2584118545055389,0.2507404088973999,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9990000128746032,0.8927901387214661,0.553692102432251,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8096646666526794,0.4135553538799286,0.3965626955032348,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.6597190499305725,0.22134630382061,1.02271831035614,284.9739685058594,284.95001220703125,298.7955322265625,294.99334716796875,298.00048828125,297.64031982421875,284.9721069335937,1.0,0.6010735034942627,0.4186499714851379,0.4186499714851379,1.0,1.0,-2.9923317432403564,0.9283758401870728,2.063956022262573,0.2501512169837951,0.9007412195205688,0.9007412195205688,0.0,208.520248413086,197.0,58801.66015625,0.0,2589.746337890625,1.0,279.3412475585937,283.25958251953125,297.9648132324219,301.7507629394531,293.1499938964844,293.1499938964844,279.04998779296875,34571.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856092631816864,1.0,0.0,0.0,3.5878055095672607,3.5878288745880127,8.589167919126339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.822265625,0.0,1454.56591796875,1895.4371337890625,0.0,2992.365234375,0.8901231288909912,1.0,0.0,3.0,1.0,0.0
17775780,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7248294353485107,0.2913326025009155,0.2675411999225616,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.6958250403404236,0.2570920288562774,0.2495478987693786,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.893887460231781,0.5509669780731201,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8103600740432739,0.4124462008476257,0.3956415951251983,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.6599863767623901,0.220455914735794,1.018889546394348,284.8551330566406,284.95001220703125,298.75848388671875,294.9762268066406,297.99053955078125,297.6431884765625,284.8556823730469,1.0,0.5988233685493469,0.4185774326324463,0.4185774326324463,1.0,1.0,-2.9808270931243896,0.9239909648895264,2.056836128234864,0.2482464611530304,0.8091002106666565,0.8091002106666565,0.0,206.5899200439453,197.0,59069.51953125,0.0,2558.265869140625,1.0,279.1005859375,283.1363830566406,297.9974670410156,301.9149475097656,293.1499938964844,293.1499938964844,279.04998779296875,40393.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609848618507385,1.0,0.0,0.0,3.4967920780181885,3.4968154430389404,8.158924629242392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.3623046875,0.0,1400.7974853515625,1895.4371337890625,0.0,3038.241943359375,0.8717768788337708,1.0,0.0,3.0,1.0,0.0
17775840,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7243244647979736,0.2901770174503326,0.2664427459239959,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6949869394302368,0.2557480931282043,0.2482396066188812,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.894745945930481,0.5499389171600342,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8100939989089966,0.4112966358661651,0.3945088982582092,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6594539880752563,0.2195311784744262,1.0145938396453855,284.8998107910156,284.95001220703125,298.72149658203125,294.9590759277344,297.9793701171875,297.64404296875,284.9003295898437,1.0,0.5970334410667419,0.4185048639774322,0.4185048639774322,1.0,1.0,-2.970170497894287,0.9199099540710448,2.050260543823242,0.2465334087610244,0.8156806826591492,0.8156806826591492,0.0,205.6190185546875,200.0,58579.85546875,0.0,2533.429931640625,1.0,279.0591125488281,283.1809387207031,297.96533203125,301.80535888671875,293.1499938964844,293.1499938964844,279.3500061035156,39931.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610909581184387,1.0,0.0,0.0,3.396393299102783,3.39641547203064,7.697137220930017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.5126953125,0.0,1296.2706298828125,1895.4371337890625,0.0,3039.237060546875,0.8526357412338257,1.0,0.0,3.0,1.0,0.0
17775900,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7237302660942078,0.2893517613410949,0.2655365765094757,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6939839124679565,0.2545939087867737,0.2470450103282928,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.8959672451019287,0.549518346786499,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8096490502357483,0.4104537665843963,0.3935504555702209,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6587717533111572,0.2187763750553131,1.010751485824585,285.0040283203125,284.95001220703125,298.68463134765625,294.94195556640625,297.9706420898437,297.6483154296875,285.0040588378906,1.0,0.595694363117218,0.4184322953224182,0.4184322953224182,1.0,1.0,-2.9613640308380127,0.9165077209472656,2.044856309890747,0.2450585067272186,0.8859690427780151,0.8859690427780151,0.0,205.04812622070312,200.0,57741.6953125,0.0,2514.192138671875,1.0,279.29498291015625,283.300537109375,297.89923095703125,301.5732727050781,293.1499938964844,293.1499938964844,279.3500061035156,34536.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541133403778076,1.0,0.0,0.0,3.4421281814575195,3.4421498775482178,7.905828169896267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.888671875,0.0,1303.64111328125,1895.4371337890625,0.0,2973.8115234375,0.8596930503845215,1.0,0.0,3.0,1.0,0.0
17775960,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7231675386428833,0.2885625958442688,0.2648571133613586,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6929518580436707,0.2534730434417724,0.2459990382194519,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9990000128746032,0.8970299959182739,0.5494838953018188,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8091742396354675,0.4096692204475403,0.3928281664848327,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6580839157104492,0.2180727869272232,1.007596731185913,284.9814758300781,284.95001220703125,298.6479187011719,294.9248352050781,297.96026611328125,297.6500244140625,284.98004150390625,1.0,0.5947571992874146,0.4185128808021545,0.4185128808021545,1.0,1.0,-2.954585790634156,0.9141992330551147,2.04038667678833,0.2442524135112762,0.8851999640464783,0.8851999640464783,0.0,204.76632690429688,203.0,57666.3203125,0.0,2500.241943359375,1.0,279.3403625488281,283.2850341796875,297.895263671875,301.6021423339844,293.1499938964844,293.1499938964844,279.6499938964844,34175.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515483736991882,1.0,0.0,0.0,3.4947168827056885,3.494739055633545,8.149243058142019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.4931640625,0.0,1354.10546875,1895.4371337890625,0.0,2949.775390625,0.86905837059021,1.0,0.0,3.0,1.0,0.0
17776020,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.722314715385437,0.2878108918666839,0.2641427218914032,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.6916269659996033,0.2523806393146515,0.2449456602334976,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.9990000128746032,0.8979877233505249,0.550078809261322,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8083776831626892,0.4089313149452209,0.3920895159244537,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.6571529507637024,0.2174086272716522,1.0044989585876465,285.0661926269531,284.95001220703125,298.6112976074219,294.90771484375,297.9479675292969,297.6487121582031,285.0666198730469,1.0,0.5941165685653687,0.4185934364795685,0.4185934364795685,1.0,1.0,-2.9485623836517334,0.912189781665802,2.036372423171997,0.2435821145772934,0.9657729864120485,0.9657729864120485,0.0,204.85369873046875,203.0,56936.625,0.0,2489.588134765625,1.0,279.5951538085937,283.3893737792969,297.8614501953125,301.4534912109375,293.1499938964844,293.1499938964844,279.6499938964844,31454.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845984935760498,1.0,0.0,0.0,3.582155466079712,3.5821781158447266,8.562136599721271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.908203125,0.0,1425.611572265625,1895.4371337890625,0.0,2897.679931640625,0.8879098892211914,1.0,0.0,3.0,1.0,0.0
17776080,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7213966250419617,0.2870264649391174,0.2635168433189392,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6902152299880981,0.2512779235839844,0.2439573407173156,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.8986587524414062,0.551010012626648,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8074776530265808,0.4081701338291168,0.3914476335048675,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.656167209148407,0.216752678155899,1.001755952835083,285.0313720703125,284.95001220703125,298.5747985839844,294.890625,297.9356384277344,297.6473083496094,285.02752685546875,1.0,0.5937386155128479,0.4186740219593048,0.4186740219593048,1.0,1.0,-2.943671703338623,0.9105936884880066,2.033077955245972,0.2430843859910965,0.9766846299171448,0.9766846299171448,0.0,205.16778564453125,206.0,57082.890625,0.0,2482.183837890625,1.0,279.64111328125,283.3569641113281,297.8724670410156,301.5271301269531,293.1499938964844,293.1499938964844,279.3500061035156,31487.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454129099845886,1.0,0.0,0.0,3.676536321640015,3.6765599250793457,9.019262279252872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.5810546875,0.0,1528.8843994140625,1895.4371337890625,0.0,2892.32763671875,0.9078402519226074,1.0,0.0,3.0,1.0,0.0
17776140,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7199783325195312,0.2857668697834015,0.2626656591892242,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6883441805839539,0.2498887926340103,0.2428386509418487,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.8981978893280029,0.5526770353317261,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8060505390167236,0.4069461524486542,0.3905822336673736,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6547712087631226,0.2158200740814209,0.998473584651947,284.8707580566406,284.95001220703125,298.5384826660156,294.87353515625,297.9225769042969,297.64483642578125,284.86505126953125,1.0,0.593513011932373,0.4187545776367187,0.4187545776367187,1.0,1.0,-2.9383251667022705,0.9088258147239684,2.029499292373657,0.2425669729709625,0.8707953691482544,0.8707953691482544,0.0,205.86636352539065,206.0,57906.50390625,0.0,2475.8876953125,1.0,279.3975830078125,283.1837158203125,297.9164123535156,301.7408142089844,293.1499938964844,293.1499938964844,279.3500061035156,36327.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530889749526978,1.0,0.0,0.0,3.664705991744995,3.664730310440064,8.961311550592654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.4609375,0.0,1552.054443359375,1895.4371337890625,0.0,2964.210693359375,0.9063474535942078,1.0,0.0,3.0,1.0,0.0
17776200,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7178804278373718,0.2843316793441772,0.2614519596099853,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6858556866645813,0.2483601123094558,0.2414814978837967,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.897172749042511,0.5552021861076355,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8039121031761169,0.4055106937885284,0.3893283009529114,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6527830958366394,0.2147106081247329,0.9939993619918824,284.8824462890625,284.95001220703125,298.5022888183594,294.8564758300781,297.9039306640625,297.6342163085937,284.88427734375,1.0,0.5933277606964111,0.4188351333141327,0.4188351333141327,1.0,1.0,-2.9313864707946777,0.9064733982086182,2.02491307258606,0.2418041974306106,0.8517854809761047,0.8517854809761047,0.0,206.9727020263672,209.0,57448.02734375,0.0,2468.74169921875,1.0,279.3578186035156,283.2051696777344,297.8861694335937,301.6513366699219,293.1499938964844,293.1499938964844,279.6499938964844,38963.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855757474899292,1.0,0.0,0.0,3.5665087699890137,3.5665323734283447,8.487501759191218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.6923828125,0.0,1463.9176025390625,1895.4371337890625,0.0,2989.222900390625,0.888916552066803,1.0,0.0,3.0,1.0,0.0
17776260,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7158963084220886,0.2833075821399688,0.2603866159915924,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6834408044815063,0.2470480054616928,0.2401846796274185,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.8967193365097046,0.5577167868614197,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8018629550933838,0.4044427871704101,0.3881870210170746,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6508432626724243,0.2137826085090637,0.9896377921104432,284.9999694824219,284.95001220703125,298.4662475585937,294.8394470214844,297.8886108398437,297.6283264160156,285.0017395019531,1.0,0.593225359916687,0.4188102185726166,0.4188102185726166,1.0,1.0,-2.9249520301818848,0.9040676355361938,2.0208845138549805,0.2408178299665451,0.9273399710655212,0.9273399710655212,0.0,208.0965270996093,209.0,56546.74609375,0.0,2462.628662109375,1.0,279.5992736816406,283.3387145996094,297.811767578125,301.41241455078125,293.1499938964844,293.1499938964844,279.6499938964844,34375.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498575091362,1.0,0.0,0.0,3.608129501342773,3.608152866363525,8.686753858455631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.9345703125,0.0,1475.06591796875,1895.4371337890625,0.0,2933.93603515625,0.896389901638031,1.0,0.0,3.0,1.0,0.0
17776320,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.714274525642395,0.2824102342128753,0.2596191167831421,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6813311576843262,0.2458138465881347,0.2390607446432113,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9990000128746032,0.8963469862937927,0.559951663017273,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8001673221588135,0.4035142064094543,0.3873426616191864,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6491934657096863,0.2129429578781128,0.9860288500785828,284.9849548339844,284.95001220703125,298.43035888671875,294.82244873046875,297.87432861328125,297.6239318847656,284.9831237792969,1.0,0.5932510495185852,0.4187853038311004,0.4187853038311004,1.0,1.0,-2.920010805130005,0.9021918773651124,2.0178189277648926,0.2400460839271545,0.9323545098304749,0.9323545098304749,0.0,209.1315460205078,212.0,56511.734375,0.0,2458.801025390625,1.0,279.6418151855469,283.3269348144531,297.8021545410156,301.4372253417969,293.1499938964844,293.1499938964844,279.3500061035156,33810.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847902238368988,1.0,0.0,0.0,3.666748046875,3.666771650314331,8.971300644589064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.205078125,0.0,1535.4271240234375,1895.4371337890625,0.0,2915.62646484375,0.9073438048362732,1.0,0.0,3.0,1.0,0.0
17776380,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.7123937606811523,0.2811425924301147,0.2587309181690216,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.6790295243263245,0.2443635016679763,0.2378690093755722,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9990000128746032,0.8951166868209839,0.5624927878379822,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7982543706893921,0.4022430777549743,0.3863944113254547,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.6473946571350098,0.2119159251451492,0.9822003841400146,284.8528747558594,284.95001220703125,298.3946533203125,294.8055114746094,297.8558349609375,297.6134033203125,284.85076904296875,1.0,0.593333899974823,0.4187603890895843,0.4187603890895843,1.0,1.0,-2.914825916290283,0.9002229571342468,2.0146031379699707,0.2392847388982772,0.8342970013618469,0.8342970013618469,0.0,210.3336944580078,212.0,57058.5859375,0.0,2455.366455078125,1.0,279.3984375,283.1855163574219,297.8375244140625,301.6181945800781,293.1499938964844,293.1499938964844,279.3500061035156,39123.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539894819259644,1.0,0.0,0.0,3.6038355827331534,3.603859663009644,8.66609013883135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.1005859375,0.0,1505.4840087890625,1895.4371337890625,0.0,2972.650146484375,0.8945349454879761,1.0,0.0,3.0,1.0,0.0
17776440,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7100148797035217,0.279793918132782,0.2575673460960388,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.676356315612793,0.2428460121154785,0.2365021854639053,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.8935876488685608,0.5655190944671631,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7959141135215759,0.4008717536926269,0.3851637840270996,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6452653408050537,0.2108082920312881,0.9775933027267456,284.89044189453125,284.95001220703125,298.3591003417969,294.7886047363281,297.8363952636719,297.6013488769531,284.89215087890625,1.0,0.5934010744094849,0.4187354743480682,0.4187354743480682,1.0,1.0,-2.9084062576293945,0.8978012800216675,2.010604858398437,0.238327220082283,0.8324574828147888,0.8324574828147888,0.0,211.7633514404297,200.0,56576.8828125,0.0,2450.83154296875,1.0,279.3582763671875,283.2280578613281,297.8049621582031,301.5148010253906,293.1499938964844,293.1499938964844,279.6499938964844,39965.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551328778266907,1.0,0.0,0.0,3.492478370666504,3.492501735687256,8.138807174873364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.9765625,0.0,1393.2694091796875,1895.4371337890625,0.0,2983.367919921875,0.8737685680389404,1.0,0.0,3.0,1.0,0.0
17776500,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7092119455337524,0.2788057625293731,0.2565001547336578,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6751887202262878,0.2415231764316558,0.2351444661617279,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.8928548693656921,0.5650259852409363,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7953311800956726,0.3998322188854217,0.3840073347091675,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6444435715675354,0.2098712027072906,0.972923994064331,285.00177001953125,284.95001220703125,298.3237609863281,294.771728515625,297.82208251953125,297.5965881347656,285.0027160644531,1.0,0.591462254524231,0.4187105596065521,0.4187105596065521,1.0,1.0,-2.89790678024292,0.8938713073730469,2.004035472869873,0.2368844002485275,0.9056397080421448,0.9056397080421448,0.0,211.0976104736328,200.0,55664.03515625,0.0,2428.582763671875,1.0,279.5974426269531,283.35516357421875,297.7337646484375,301.27899169921875,293.1499938964844,293.1499938964844,279.6499938964844,34679.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483520746231079,1.0,0.0,0.0,3.5355069637298584,3.535529851913452,8.340588806277083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.4541015625,0.0,1399.9088134765625,1895.4371337890625,0.0,2919.83837890625,0.8805283904075623,1.0,0.0,3.0,1.0,0.0
17776560,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7096112370491028,0.2778991758823395,0.2556377649307251,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.675102174282074,0.2402548342943191,0.2338879704475402,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.8927248120307922,0.5622106790542603,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7960172295570374,0.3988825380802154,0.383055031299591,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6445804238319397,0.2090053856372833,0.968708872795105,284.98046875,284.95001220703125,298.2886047363281,294.75494384765625,297.8110656738281,297.5965881347656,284.9783630371094,1.0,0.5887413024902344,0.4187449216842651,0.4187449216842651,1.0,1.0,-2.88576889038086,0.8894770741462708,1.996291756629944,0.2352587580680847,0.9057691693305968,0.9057691693305968,0.0,209.0850524902344,203.0,55507.3828125,0.0,2396.918212890625,1.0,279.6412048339844,283.3400573730469,297.7266540527344,301.3008728027344,293.1499938964844,293.1499938964844,279.3500061035156,34199.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457246422767639,1.0,0.0,0.0,3.5881946086883545,3.588217735290528,8.591030677962408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.544921875,0.0,1452.2476806640625,1895.4371337890625,0.0,2895.244384765625,0.8899492621421814,1.0,0.0,3.0,1.0,0.0
17776620,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7089728713035583,0.276645690202713,0.2546828687191009,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.6740618944168091,0.2387921065092086,0.2326026707887649,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9990000128746032,0.8921247124671936,0.5615678429603577,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7955908179283142,0.3976025879383087,0.3820202052593231,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.6439042687416077,0.2079768776893615,0.9644792675971984,284.85504150390625,284.95001220703125,298.2536315917969,294.7381896972656,297.7973022460937,297.59259033203125,284.85430908203125,1.0,0.5873709321022034,0.4187792837619781,0.4187792837619781,1.0,1.0,-2.875969171524048,0.8859587907791138,1.990010380744934,0.2338622212409973,0.8113018870353699,0.8113018870353699,0.0,208.3577575683593,203.0,55858.31640625,0.0,2375.93115234375,1.0,279.4004821777344,283.2093811035156,297.7630615234375,301.4714050292969,293.1499938964844,293.1499938964844,279.3500061035156,40024.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511415719985962,1.0,0.0,0.0,3.5052835941314697,3.5053069591522217,8.198598493436293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.5654296875,0.0,1406.9639892578125,1895.4371337890625,0.0,2945.96435546875,0.873252809047699,1.0,0.0,3.0,1.0,0.0
