time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7075396776199341,0.2753491401672363,0.2535032331943512,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6723438501358032,0.2372900545597076,0.2311877310276031,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.891291081905365,0.5622077584266663,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7943704128265381,0.3962567150592804,0.3807489275932312,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6426329612731934,0.2068991363048553,0.959699273109436,284.8979187011719,284.95001220703125,298.2188720703125,294.7215270996094,297.7826232910156,297.5870056152344,284.8988342285156,1.0,0.5862573981285095,0.4188136458396911,0.4188136458396911,1.0,1.0,-2.8663454055786133,0.8824981451034546,1.9838472604751587,0.2325553148984909,0.8155505061149597,0.8155505061149597,0.0,208.3482818603516,191.0,55370.37890625,0.0,2358.8779296875,1.0,279.35906982421875,283.2548828125,297.73126220703125,301.36553955078125,293.1499938964844,293.1499938964844,279.6499938964844,40049.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516291975975037,1.0,0.0,0.0,3.396239280700684,3.396261692047119,7.696439752180595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.783203125,0.0,1296.9390869140625,1895.4371337890625,0.0,2950.53271484375,0.8527651429176331,1.0,0.0,3.0,1.0,0.0
17776740,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7075475454330444,0.274377703666687,0.2524288892745971,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6719270348548889,0.2359638810157776,0.22979536652565,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.8911410570144653,0.5598074197769165,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.794684886932373,0.3952087461948395,0.3795607686042785,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6424902677536011,0.2059788405895233,0.9549444913864136,285.00177001953125,284.95001220703125,298.184326171875,294.7049255371094,297.77203369140625,297.5872802734375,285.0021057128906,1.0,0.5833775401115417,0.4188479781150818,0.4188479781150818,1.0,1.0,-2.8533620834350586,0.8777890205383301,1.975573182106018,0.2308718562126159,0.8847970366477966,0.8847970366477966,0.0,206.5478973388672,191.0,54475.859375,0.0,2327.31005859375,1.0,279.594970703125,283.3746337890625,297.66168212890625,301.1325988769531,293.1499938964844,293.1499938964844,279.6499938964844,34643.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444063663482666,1.0,0.0,0.0,3.440902709960937,3.440924644470215,7.900200671429047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.3828125,0.0,1303.1719970703125,1895.4371337890625,0.0,2882.91064453125,0.8595126271247864,1.0,0.0,3.0,1.0,0.0
17776800,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.7085921168327332,0.2734648287296295,0.251539409160614,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.6724165678024292,0.2346786558628082,0.2284964174032211,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9990000128746032,0.8914911150932312,0.5554922819137573,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7960735559463501,0.3942253291606903,0.3785555362701416,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.643154501914978,0.205115795135498,0.950618863105774,284.9766540527344,284.95001220703125,298.1499938964844,294.6884155273437,297.7640075683594,297.5912170410156,284.9746398925781,1.0,0.5798956751823425,0.4188823401927948,0.4188823401927948,1.0,1.0,-2.839141368865967,0.8726261258125305,1.9665151834487915,0.2289318144321441,0.8814299702644348,0.8814299702644348,0.0,203.6610565185547,194.0,54277.3828125,0.0,2288.59228515625,1.0,279.6403503417969,283.3572082519531,297.65576171875,301.1530456542969,293.1499938964844,293.1499938964844,279.95001220703125,34335.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413913249969482,1.0,0.0,0.0,3.491351127624512,3.491373300552368,8.133553706102248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.50439453125,0.0,1351.8079833984375,1895.4371337890625,0.0,2854.71728515625,0.86834716796875,1.0,0.0,3.0,1.0,0.0
17776860,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.70863276720047,0.2726108133792877,0.2506708204746246,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.6719688773155212,0.2334372699260711,0.2272395342588424,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.9990000128746032,0.8921677470207214,0.5534831881523132,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7963581085205078,0.3933016061782837,0.3775793612003326,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.6430208683013916,0.204305350780487,0.9465726017951964,285.06231689453125,284.95001220703125,298.1156921386719,294.6717529296875,297.7571105957031,297.5965881347656,285.0632019042969,1.0,0.5779358148574829,0.419065922498703,0.419065922498703,1.0,1.0,-2.828124761581421,0.8689855337142944,1.9591392278671265,0.2276351153850555,0.9606791734695436,0.9606791734695436,0.0,202.15451049804688,194.0,53441.875,0.0,2262.359130859375,1.0,279.8949890136719,283.4642333984375,297.6187438964844,300.9949035644531,293.1499938964844,293.1499938964844,279.95001220703125,31634.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349713683128357,1.0,0.0,0.0,3.573399543762207,3.5734221935272217,8.520331107320089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.3984375,0.0,1417.62744140625,1895.4371337890625,0.0,2794.770751953125,0.8861546516418457,1.0,0.0,3.0,1.0,0.0
17776920,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7083275318145752,0.2717539668083191,0.2499281466007232,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6711686253547668,0.2322038412094116,0.2260778844356537,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9990000128746032,0.8926541805267334,0.5525231957435608,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7962216734886169,0.3923844993114471,0.3767363727092743,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6425983905792236,0.2035181820392608,0.94301038980484,285.029052734375,284.95001220703125,298.0812683105469,294.6547546386719,297.7492370605469,297.60064697265625,285.0249938964844,1.0,0.5764497518539429,0.4192495048046112,0.4192495048046112,1.0,1.0,-2.819385290145874,0.8661968111991882,1.9531885385513303,0.2267799526453018,0.9717566967010498,0.9717566967010498,0.0,201.3100128173828,197.0,53506.3125,0.0,2243.353271484375,1.0,279.9410400390625,283.4325561523437,297.62969970703125,301.06103515625,293.1499938964844,293.1499938964844,279.6499938964844,31567.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336665630340576,1.0,0.0,0.0,3.667814016342163,3.667837619781494,8.976518302006298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.0771484375,0.0,1519.7537841796875,1895.4371337890625,0.0,2782.603271484375,0.9059262871742249,1.0,0.0,3.0,1.0,0.0
17776980,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7073474526405334,0.2704468071460724,0.2489911168813705,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6698037981987,0.2307098656892776,0.2248131781816482,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.8919869661331177,0.5526285767555237,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7954195141792297,0.3910311460494995,0.3757032752037048,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6416895985603333,0.2024940401315689,0.93905770778656,284.8666076660156,284.95001220703125,298.04669189453125,294.637451171875,297.7354736328125,297.5962829589844,284.860107421875,1.0,0.5753224492073059,0.4194330871105194,0.4194330871105194,1.0,1.0,-2.810875415802002,0.8634859919548035,1.9473893642425537,0.2259986102581024,0.8639032244682312,0.8639032244682312,0.0,201.0546264648437,197.0,54250.62109375,0.0,2227.65576171875,1.0,279.6977844238281,283.25830078125,297.677490234375,301.2703857421875,293.1499938964844,293.1499938964844,279.6499938964844,36572.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412521481513977,1.0,0.0,0.0,3.651761531829834,3.6517858505249023,8.898117584976717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.931640625,0.0,1539.414306640625,1895.4371337890625,0.0,2853.416015625,0.9034895300865172,1.0,0.0,3.0,1.0,0.0
17777040,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7055209279060364,0.2689616978168487,0.2477080821990966,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.667749285697937,0.2290884405374527,0.223335787653923,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.8906819224357605,0.5538393259048462,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7938037514686584,0.3894713521003723,0.3743026256561279,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6401565670967102,0.2013248950242996,0.934126913547516,284.8785095214844,284.95001220703125,298.01202392578125,294.619873046875,297.7189025878906,297.5877685546875,284.8807373046875,1.0,0.5744105577468872,0.4196166694164276,0.4196166694164276,1.0,1.0,-2.8014039993286133,0.8604176044464111,1.9409862756729128,0.2250600308179855,0.8433194160461426,0.8433194160461426,0.0,201.3636474609375,200.0,53745.89453125,0.0,2213.111328125,1.0,279.6579284667969,283.2831726074219,297.6476745605469,301.1791687011719,293.1499938964844,293.1499938964844,279.95001220703125,39444.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438101410865784,1.0,0.0,0.0,3.5405049324035645,3.5405285358428955,8.364186783182959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.97021484375,0.0,1439.723388671875,1895.4371337890625,0.0,2877.3330078125,0.8835657835006714,1.0,0.0,3.0,1.0,0.0
17777100,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.70372474193573,0.2678788900375366,0.2465728819370269,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6656664609909058,0.2276780605316162,0.2219266593456268,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.8899111747741699,0.5553027391433716,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7921518683433533,0.3882761299610138,0.3730210959911346,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6385787725448608,0.2003334611654281,0.9293838143348694,284.9985656738281,284.95001220703125,297.9772644042969,294.6019897460937,297.7057800292969,297.584228515625,285.0008544921875,1.0,0.5737194418907166,0.4198002517223358,0.4198002517223358,1.0,1.0,-2.792860746383667,0.8576927781105042,1.935167908668518,0.2242054939270019,0.9194434881210328,0.9194434881210328,0.0,201.84429931640625,200.0,52840.0859375,0.0,2201.022216796875,1.0,279.8985900878906,283.4190368652344,297.5697021484375,300.9389038085937,293.1499938964844,293.1499938964844,279.95001220703125,34534.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373185396194458,1.0,0.0,0.0,3.580538749694824,3.580561876296997,8.554409873795521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.57470703125,0.0,1446.4957275390625,1895.4371337890625,0.0,2816.673095703125,0.8904667496681213,1.0,0.0,3.0,1.0,0.0
17777160,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.702250063419342,0.2669309973716736,0.2457379549741745,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6637924313545227,0.2263482064008712,0.2206913530826568,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.8891840577125549,0.556719183921814,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7907444834709167,0.3872238397598266,0.372039794921875,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6371914744377136,0.1994300037622451,0.9253990054130554,284.9847106933594,284.95001220703125,297.9424133300781,294.5838623046875,297.693359375,297.5818786621094,284.9828186035156,1.0,0.5732641816139221,0.4199690520763397,0.4199690520763397,1.0,1.0,-2.786104440689087,0.8555925488471985,1.9305119514465328,0.2235932350158691,0.9250950217247008,0.9250950217247008,0.0,202.3683319091797,203.0,52779.5,0.0,2192.184326171875,1.0,279.94158935546875,283.4076538085937,297.5589599609375,300.9598388671875,293.1499938964844,293.1499938964844,279.6499938964844,33831.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348742127418518,1.0,0.0,0.0,3.641036987304688,3.6410605907440186,8.845929642120609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.4189453125,0.0,1507.033935546875,1895.4371337890625,0.0,2793.86474609375,0.9015876650810242,1.0,0.0,3.0,1.0,0.0
17777220,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7004632353782654,0.2656303942203522,0.2447975426912307,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.661681592464447,0.2248191684484481,0.219401016831398,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9990000128746032,0.8875262141227722,0.5585958957672119,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.7890485525131226,0.3858408033847809,0.3709650933742523,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.6356059312820435,0.1983510851860046,0.9212357997894288,284.8515625,284.95001220703125,297.9075012207031,294.5655212402344,297.6769104003906,297.57373046875,284.84881591796875,1.0,0.5729566216468811,0.4201378226280212,0.4201378226280212,1.0,1.0,-2.779386043548584,0.8534983992576599,1.9258875846862795,0.2230240255594253,0.8264387249946594,0.8264387249946594,0.0,203.15036010742188,203.0,53299.97265625,0.0,2184.66064453125,1.0,279.69903564453125,283.26568603515625,297.5968322753906,301.138671875,293.1499938964844,293.1499938964844,279.6499938964844,39303.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410758376121521,1.0,0.0,0.0,3.575002193450928,3.575026035308838,8.527975410288491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.64453125,0.0,1475.528564453125,1895.4371337890625,0.0,2851.7685546875,0.8881280422210693,1.0,0.0,3.0,1.0,0.0
17777280,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6981378793716431,0.2642390727996826,0.2435894757509231,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.659173846244812,0.2232231348752975,0.2179488688707351,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9990000128746032,0.8854616284370422,0.5610762238502502,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7868669629096985,0.3843523561954498,0.3696150481700897,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6336567401885986,0.1971936970949173,0.916347324848175,284.8897399902344,284.95001220703125,297.8725891113281,294.54693603515625,297.6594543457031,297.56402587890625,284.8917236328125,1.0,0.572709858417511,0.4203065931797027,0.4203065931797027,1.0,1.0,-2.7716727256774902,0.8510348200798035,1.9206379652023315,0.2222900688648224,0.8243403434753418,0.8243403434753418,0.0,204.2312164306641,191.0,52821.00390625,0.0,2176.920654296875,1.0,279.65850830078125,283.3111572265625,297.5634765625,301.0359191894531,293.1499938964844,293.1499938964844,279.95001220703125,40256.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423080444335938,1.0,0.0,0.0,3.454249382019043,3.4542722702026367,7.961605774653435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.8330078125,0.0,1356.23828125,1895.4371337890625,0.0,2863.286865234375,0.86567223072052,1.0,0.0,3.0,1.0,0.0
17777340,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6973878145217896,0.2631935179233551,0.2424698323011398,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6580330729484558,0.2218094021081924,0.2165029942989349,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.8841290473937988,0.560190737247467,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7863582968711853,0.3831852972507477,0.3683358132839203,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6328939199447632,0.1961982250213623,0.9113988876342772,285.0022277832031,284.95001220703125,297.8376159667969,294.5281982421875,297.6463623046875,297.56060791015625,285.003662109375,1.0,0.5705017447471619,0.4204753637313843,0.4204753637313843,1.0,1.0,-2.760050773620605,0.8471115231513977,1.9129393100738523,0.2210758179426193,0.8979259729385376,0.8979259729385376,0.0,203.32882690429688,191.0,51932.78125,0.0,2153.3955078125,1.0,279.8964538574219,283.43896484375,297.4877319335937,300.8002319335937,293.1499938964844,293.1499938964844,279.95001220703125,34712.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351566791534424,1.0,0.0,0.0,3.4982552528381348,3.4982776641845703,8.165754366018518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.80419921875,0.0,1361.5780029296875,1895.4371337890625,0.0,2796.499755859375,0.8723710775375366,1.0,0.0,3.0,1.0,0.0
17777400,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6978235244750977,0.2622359693050384,0.2415518164634704,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6578757762908936,0.2204508185386657,0.2151531726121902,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9990000128746032,0.883388876914978,0.55708909034729,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7870643734931946,0.3821095526218414,0.367257297039032,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6330099701881409,0.1952709406614303,0.9068821668624878,284.9813537597656,284.95001220703125,297.8026733398437,294.5092468261719,297.63592529296875,297.5611267089844,284.9790344238281,1.0,0.5675399899482727,0.4206441342830658,0.4206441342830658,1.0,1.0,-2.7468769550323486,0.8426143527030945,1.904262661933899,0.2195530086755752,0.8987331986427307,0.8987331986427307,0.0,201.1568145751953,179.0,51768.921875,0.0,2121.552490234375,1.0,279.9408874511719,283.4231262207031,297.4781799316406,300.818359375,293.1499938964844,293.1499938964844,279.6499938964844,34115.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322109580039978,1.0,0.0,0.0,3.5548415184021,3.5548641681671143,8.432061804342084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.369140625,0.0,1416.1239013671875,1895.4371337890625,0.0,2769.037109375,0.8824045062065125,1.0,0.0,3.0,1.0,0.0
17777460,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6986082196235657,0.2609362602233886,0.2404804229736328,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.6580701470375061,0.2189019620418548,0.2137070596218109,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9990000128746032,0.8823749423027039,0.5528649091720581,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7882129549980164,0.3807010948657989,0.3660263419151306,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6334512233734131,0.1941783130168914,0.902004897594452,284.8510131835937,284.95001220703125,297.7677307128906,294.4901733398437,297.62420654296875,297.559814453125,284.8490905761719,1.0,0.5639000535011292,0.4208493828773498,0.4208493828773498,1.0,1.0,-2.73144006729126,0.8373485803604126,1.8940916061401367,0.217794194817543,0.8010402321815491,0.8010402321815491,0.0,198.3079071044922,179.0,52037.5546875,0.0,2083.15673828125,1.0,279.7012634277344,283.28887939453125,297.5155334472656,300.9848022460937,293.1499938964844,293.1499938964844,279.6499938964844,40260.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378347158432007,1.0,0.0,0.0,3.467643976211548,3.4676671028137207,8.023471309570596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.19140625,0.0,1369.8768310546875,1895.4371337890625,0.0,2821.49169921875,0.8648734092712402,1.0,0.0,3.0,1.0,0.0
17777520,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6994562149047852,0.2595852315425873,0.239141970872879,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6583864092826843,0.2173116207122802,0.2120907455682754,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.8816754221916199,0.5479106307029724,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7895246744155884,0.379215806722641,0.3645093739032745,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6339960694313049,0.1930357664823532,0.8963702321052551,284.892333984375,284.95001220703125,297.7328186035156,294.4709777832031,297.6134948730469,297.55987548828125,284.89312744140625,1.0,0.5596610903739929,0.4210546612739563,0.4210546612739563,1.0,1.0,-2.7133443355560303,0.8310956954956055,1.8822486400604248,0.2156113088130951,0.8022153377532959,0.8022153377532959,0.0,194.9912872314453,182.0,51405.6640625,0.0,2038.73388671875,1.0,279.659423828125,283.3375244140625,297.4800720214844,300.8704833984375,293.1499938964844,293.1499938964844,279.95001220703125,40655.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382463455200195,1.0,0.0,0.0,3.339843511581421,3.3398654460906982,7.442957326020405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.62060546875,0.0,1246.5755615234375,1895.4371337890625,0.0,2825.33544921875,0.8409900069236755,1.0,0.0,3.0,1.0,0.0
17777580,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6995309591293335,0.2585786283016205,0.2380223125219345,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.657941460609436,0.2159115970134735,0.2106158882379531,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9990000128746032,0.8818702101707458,0.5451809167861938,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7898969650268555,0.3780452609062195,0.3631922602653503,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.633870005607605,0.192069798707962,0.8913406729698181,284.9980773925781,284.95001220703125,297.6979675292969,294.45166015625,297.60595703125,297.5644226074219,284.99920654296875,1.0,0.5570568442344666,0.4212599098682403,0.4212599098682403,1.0,1.0,-2.6993067264556885,0.8263583779335022,1.8729482889175413,0.2138484865427017,0.8704744577407837,0.8704744577407837,0.0,193.02407836914065,182.0,50487.4765625,0.0,2007.4228515625,1.0,279.8933410644531,283.4596252441406,297.4027709960937,300.62823486328125,293.1499938964844,293.1499938964844,279.95001220703125,34949.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302204608917236,1.0,0.0,0.0,3.3789939880371094,3.3790152072906494,7.618476729476242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.4990234375,0.0,1244.7720947265625,1895.4371337890625,0.0,2750.498046875,0.8462605476379395,1.0,0.0,3.0,1.0,0.0
17777640,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6993993520736694,0.2576466202735901,0.2371626198291778,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.657238245010376,0.2145611494779586,0.2093075215816497,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9990000128746032,0.8820282816886902,0.5435001254081726,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.789943516254425,0.3769511878490448,0.3621346652507782,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.6335347294807434,0.1911686360836029,0.8870983123779297,284.9764099121094,284.95001220703125,297.6631774902344,294.4322509765625,297.5983581542969,297.5689392089844,284.9747619628906,1.0,0.5550337433815002,0.4214651882648468,0.4214651882648468,1.0,1.0,-2.6883091926574707,0.8227384686470032,1.8655706644058228,0.2126315981149673,0.8688443899154663,0.8688443899154663,0.0,191.73692321777344,185.0,50315.65234375,0.0,1984.24560546875,1.0,279.93975830078125,283.4436340332031,297.3931884765625,300.6422119140625,293.1499938964844,293.1499938964844,280.25,34382.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264802694320679,1.0,0.0,0.0,3.4326751232147217,3.43269681930542,7.862464599384111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.05908203125,0.0,1293.179443359375,1895.4371337890625,0.0,2715.705078125,0.8553369045257568,1.0,0.0,3.0,1.0,0.0
17777700,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6988288760185242,0.2567517161369324,0.236294999718666,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6561565399169922,0.2132368981838226,0.2080096900463104,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9990000128746032,0.8820294141769409,0.5427591800689697,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7895169258117676,0.3758926689624786,0.3610720336437225,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.6328800916671753,0.1903015524148941,0.882977306842804,285.0640563964844,284.95001220703125,297.62847900390625,294.4127502441406,297.5901184082031,297.57244873046875,285.0653381347656,1.0,0.5534864664077759,0.4216704368591308,0.4216704368591308,1.0,1.0,-2.678584814071656,0.8195878267288208,1.8589969873428345,0.2116080373525619,0.9495393633842468,0.9495393633842468,0.0,190.99874877929688,185.0,49529.08984375,0.0,1965.7110595703125,1.0,280.1932678222656,283.55084228515625,297.3532409667969,300.4852294921875,293.1499938964844,293.1499938964844,280.25,31421.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194078803062439,1.0,0.0,0.0,3.5199975967407227,3.52001953125,8.267572866316186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.77783203125,0.0,1360.248291015625,1895.4371337890625,0.0,2650.084716796875,0.8741070032119751,1.0,0.0,3.0,1.0,0.0
17777760,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.698078453540802,0.2558474838733673,0.2355271428823471,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.6548954248428345,0.2119146436452865,0.2067820429801941,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.8817328214645386,0.5426359176635742,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7888578176498413,0.3748284876346588,0.3601120412349701,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.6320781707763672,0.1894483268260955,0.87921541929245,285.0316467285156,284.95001220703125,297.5939025878906,294.39324951171875,297.5809631347656,297.5745849609375,285.0273742675781,1.0,0.552344799041748,0.4220338761806488,0.4220338761806488,1.0,1.0,-2.670362949371338,0.8173264265060425,1.853036522865296,0.2111475467681884,0.9620230793952942,0.9620230793952942,0.0,190.6436920166016,188.0,49593.6953125,0.0,1951.3497314453125,1.0,280.24053955078125,283.5184020996094,297.3638916015625,300.54986572265625,293.1499938964844,293.1499938964844,279.95001220703125,31273.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817767858505249,1.0,0.0,0.0,3.621571063995361,3.621593952178955,8.751596851652721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.6416015625,0.0,1466.6795654296875,1895.4371337890625,0.0,2634.90234375,0.8952893614768982,1.0,0.0,3.0,1.0,0.0
17777820,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.696716845035553,0.2545090913772583,0.2345665395259857,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6531673669815063,0.2103492170572281,0.2054533809423446,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9990000128746032,0.880208432674408,0.5434017777442932,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7876086235046387,0.3733378052711487,0.358957290649414,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.6308602094650269,0.1883697658777237,0.8750503659248352,284.86865234375,284.95001220703125,297.5594482421875,294.3736877441406,297.5670471191406,297.56988525390625,284.8612060546875,1.0,0.5514839291572571,0.4223973155021667,0.4223973155021667,1.0,1.0,-2.6621415615081787,0.8150798082351685,1.8470616340637207,0.2107431590557098,0.8549579381942749,0.8549579381942749,0.0,190.7645263671875,188.0,50327.90625,0.0,1939.2183837890625,1.0,279.998779296875,283.3433837890625,297.4150085449219,300.7591552734375,293.1499938964844,293.1499938964844,279.95001220703125,36448.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257535099983215,1.0,0.0,0.0,3.607653141021729,3.607676982879639,8.684460794938786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.23583984375,0.0,1489.8824462890625,1895.4371337890625,0.0,2708.951416015625,0.8934205174446106,1.0,0.0,3.0,1.0,0.0
17777880,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6945582032203674,0.2529820501804352,0.2332622706890106,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6508510708808899,0.2086580693721771,0.2039211541414261,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.877910852432251,0.5451164841651917,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7856149673461914,0.3716344833374023,0.3574358820915222,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6290856003761292,0.1871527731418609,0.8699415326118469,284.87957763671875,284.95001220703125,297.5251159667969,294.3541259765625,297.55108642578125,297.5620422363281,284.8822021484375,1.0,0.5507824420928955,0.4227607846260071,0.4227607846260071,1.0,1.0,-2.652827024459839,0.8124213218688965,1.8404057025909424,0.2101577669382095,0.8339105844497681,0.8339105844497681,0.0,191.35476684570312,191.0,49861.99609375,0.0,1927.596435546875,1.0,279.95831298828125,283.3699645996094,297.3848876953125,300.6714782714844,293.1499938964844,293.1499938964844,280.25,39563.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287327885627747,1.0,0.0,0.0,3.4898922443389893,3.489915370941162,8.126758643811627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.79248046875,0.0,1387.7232666015625,1895.4371337890625,0.0,2736.65234375,0.8725159764289856,1.0,0.0,3.0,1.0,0.0
17777940,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6924610733985901,0.251833826303482,0.2320869266986847,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6485480070114136,0.2071610540151596,0.2024465650320053,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.8760200142860413,0.5469964742660522,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.783625066280365,0.3702788650989532,0.3560200035572052,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6272952556610107,0.1861109286546707,0.8650220632553101,285.0007629394531,284.95001220703125,297.490966796875,294.3345642089844,297.5380554199219,297.558349609375,285.00372314453125,1.0,0.5502537488937378,0.423124223947525,0.423124223947525,1.0,1.0,-2.6442859172821045,0.8100497126579285,1.8342361450195312,0.2096376419067382,0.9109992980957032,0.9109992980957032,0.0,192.06216430664065,191.0,49023.11328125,0.0,1917.7435302734373,1.0,280.19732666015625,283.5062561035156,297.30224609375,300.4337158203125,293.1499938964844,293.1499938964844,280.25,34415.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221005201339722,1.0,0.0,0.0,3.5333499908447266,3.533372640609741,8.330414402735187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.470703125,0.0,1395.7437744140625,1895.4371337890625,0.0,2675.0400390625,0.8799610137939453,1.0,0.0,3.0,1.0,0.0
17778000,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.690719723701477,0.2508245408535003,0.231199562549591,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6464743614196777,0.2057437449693679,0.2011335343122482,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9990000128746032,0.8741528391838074,0.548770010471344,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7819110751152039,0.3690661191940307,0.3548929095268249,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6257084608078003,0.1851567476987838,0.8608365058898926,284.98797607421875,284.95001220703125,297.4569702148437,294.3150634765625,297.526123046875,297.55621337890625,284.98590087890625,1.0,0.5499194860458374,0.4234876632690429,0.4234876632690429,1.0,1.0,-2.637387275695801,0.8082857728004456,1.8291015625,0.2093725800514221,0.9184526205062866,0.9184526205062866,0.0,192.77410888671875,194.0,48991.609375,0.0,1910.4498291015625,1.0,280.2412109375,283.494384765625,297.2892150878906,300.4529724121094,293.1499938964844,293.1499938964844,279.95001220703125,33572.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194944858551025,1.0,0.0,0.0,3.6010658740997314,3.6010890007019043,8.652775704831583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.6328125,0.0,1461.4827880859375,1895.4371337890625,0.0,2650.886474609375,0.8924309611320496,1.0,0.0,3.0,1.0,0.0
17778060,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.6887105107307434,0.2494807243347168,0.2302162498235702,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6442219614982605,0.2041445225477218,0.1997721642255783,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.9990000128746032,0.8713077902793884,0.5509212017059326,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7799548506736755,0.3675365447998047,0.3536775112152099,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.623947262763977,0.1840391308069229,0.8564921021461487,284.8531494140625,284.95001220703125,297.4231872558594,294.29559326171875,297.5123596191406,297.5514221191406,284.849365234375,1.0,0.5497049689292908,0.4237610995769501,0.4237610995769501,1.0,1.0,-2.6304757595062256,0.8063225150108337,1.8241533041000368,0.208952322602272,0.8199395537376404,0.8199395537376404,0.0,193.6949462890625,194.0,49537.97265625,0.0,1904.097900390625,1.0,279.9999084472656,283.3505554199219,297.3294677734375,300.6324157714844,293.1499938964844,293.1499938964844,279.95001220703125,39151.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261078596115112,1.0,0.0,0.0,3.5379934310913086,3.53801703453064,8.352324130100897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.09423828125,0.0,1434.9425048828125,1895.4371337890625,0.0,2712.244384765625,0.8796921372413635,1.0,0.0,3.0,1.0,0.0
17778120,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6861854195594788,0.2480306774377823,0.2289673835039138,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6416289806365967,0.202475219964981,0.1982574611902237,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.8679627776145935,0.553609311580658,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7775485515594482,0.3658954799175262,0.352191299200058,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6218240857124329,0.1828368455171585,0.8514417409896851,284.89031982421875,284.95001220703125,297.3896179199219,294.2762145996094,297.4990234375,297.5470275878906,284.8927001953125,1.0,0.5495323538780212,0.4240345358848572,0.4240345358848572,1.0,1.0,-2.6225314140319824,0.8039578795433044,1.818573355674744,0.2083469480276107,0.8170323967933655,0.8170323967933655,0.0,194.87594604492188,182.0,49102.1328125,0.0,1897.3721923828125,1.0,279.9588623046875,283.3976135253906,297.2958984375,300.53375244140625,293.1499938964844,293.1499938964844,280.25,40357.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277201056480408,1.0,0.0,0.0,3.4105358123779297,3.4105584621429443,7.761373126413673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.58837890625,0.0,1313.1824951171875,1895.4371337890625,0.0,2727.232177734375,0.8562280535697937,1.0,0.0,3.0,1.0,0.0
17778180,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6852236986160278,0.2469110786914825,0.2277928292751312,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6402960419654846,0.2009717524051666,0.1967396587133407,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9990000128746032,0.8653576970100403,0.5529418587684631,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.77679842710495,0.3645647764205932,0.3507687151432037,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6208581328392029,0.1817767173051834,0.8462728261947632,285.0038146972656,284.95001220703125,297.35626220703125,294.2569274902344,297.4889221191406,297.5471496582031,285.0059509277344,1.0,0.547362208366394,0.4243079721927643,0.4243079721927643,1.0,1.0,-2.6105833053588867,0.8000827431678772,1.8105005025863647,0.2072266489267349,0.8913279175758362,0.8913279175758362,0.0,194.10850524902344,182.0,48265.140625,0.0,1875.9810791015625,1.0,280.19537353515625,283.5254211425781,297.2161560058594,300.3006286621094,293.1499938964844,293.1499938964844,280.25,34619.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203827738761902,1.0,0.0,0.0,3.4577786922454834,3.4578006267547607,7.977882887644228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.0126953125,0.0,1319.856201171875,1895.4371337890625,0.0,2659.115966796875,0.8633936643600464,1.0,0.0,3.0,1.0,0.0
17778240,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6854568719863892,0.2458911538124084,0.2268165051937103,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6398743987083435,0.1995217949151992,0.1953069567680359,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.863412082195282,0.550046443939209,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7772588729858398,0.3633288443088531,0.3495411574840545,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6207703351974487,0.1807785481214523,0.8414685130119324,284.9836120605469,284.95001220703125,297.3231811523437,294.2377624511719,297.480224609375,297.5492553710937,284.98101806640625,1.0,0.5444015860557556,0.424581378698349,0.424581378698349,1.0,1.0,-2.596964836120605,0.7955827116966248,1.801382064819336,0.2057768702507019,0.8934714198112488,0.8934714198112488,0.0,192.07960510253903,170.0,48113.52734375,0.0,1846.6907958984373,1.0,280.2405090332031,283.5083312988281,297.205078125,300.3169860839844,293.1499938964844,293.1499938964844,280.54998779296875,33891.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171865344047546,1.0,0.0,0.0,3.520936727523804,3.52095913887024,8.271985620922351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.09912109375,0.0,1379.049072265625,1895.4371337890625,0.0,2629.524169921875,0.874641478061676,1.0,0.0,3.0,1.0,0.0
17778300,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.6862426400184631,0.2449156939983368,0.2258030623197555,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.6399073004722595,0.1980976313352584,0.1938412934541702,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9990000128746032,0.8621013760566711,0.5458307862281799,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.778332531452179,0.3621333837509155,0.348273366689682,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.6211355924606323,0.1798141598701477,0.8365604281425476,285.0710754394531,284.95001220703125,297.29034423828125,294.2187194824219,297.4722595214844,297.5522155761719,285.0731811523437,1.0,0.540753185749054,0.4248548150062561,0.4248548150062561,1.0,1.0,-2.5815021991729736,0.7903861403465271,1.7911161184310913,0.2040343582630157,0.9758152365684508,0.9758152365684508,0.0,189.2916259765625,170.0,47198.08984375,0.0,1811.619873046875,1.0,280.495849609375,283.6189270019531,297.1610412597656,300.1531982421875,293.1499938964844,293.1499938964844,280.54998779296875,31451.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100861310958862,1.0,0.0,0.0,3.6047213077545166,3.6047441959381104,8.670351121509157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.5546875,0.0,1449.7625732421875,1895.4371337890625,0.0,2563.986572265625,0.8930469751358032,1.0,0.0,3.0,1.0,0.0
17778360,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.687689483165741,0.2439713031053543,0.2248743921518325,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.6404501795768738,0.1966955363750457,0.1924155354499817,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.8613778352737427,0.5403827428817749,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7800894379615784,0.3609640896320343,0.3470877110958099,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6220100522041321,0.178888514637947,0.8318828344345093,285.03985595703125,284.95001220703125,297.2578125,294.1998291015625,297.4649658203125,297.5560607910156,285.0347595214844,1.0,0.5365688800811768,0.4252385199069977,0.4252385199069977,1.0,1.0,-2.565084457397461,0.7850490212440491,1.780035376548767,0.2023574858903885,0.992103099822998,0.992103099822998,0.0,185.8385467529297,173.0,47122.921875,0.0,1772.6207275390625,1.0,280.54132080078125,283.58673095703125,297.16876220703125,300.2074279785156,293.1499938964844,293.1499938964844,280.25,31279.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080841302871704,1.0,0.0,0.0,3.704977512359619,3.705001354217529,9.15934549539088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.623046875,0.0,1559.344482421875,1895.4371337890625,0.0,2545.5615234375,0.9141305685043336,1.0,0.0,3.0,1.0,0.0
17778420,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6877961754798889,0.2426148653030395,0.2238195985555648,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6399364471435547,0.1950776875019073,0.190950408577919,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9990000128746032,0.8599735498428345,0.5376138687133789,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7804445624351501,0.3593871891498565,0.3457705080509186,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6218887567520142,0.1777671724557876,0.8271117806434631,284.8645935058594,284.95001220703125,297.2255859375,294.1811218261719,297.45587158203125,297.5572814941406,284.8546447753906,1.0,0.5339939594268799,0.4256222248077392,0.4256222248077392,1.0,1.0,-2.551407814025879,0.7807557582855225,1.7706520557403564,0.2010049521923065,0.8779822587966919,0.8779822587966919,0.0,183.9131317138672,173.0,47815.28515625,0.0,1744.603759765625,1.0,280.2968444824219,283.3980407714844,297.22100830078125,300.4105834960937,293.1499938964844,293.1499938964844,280.25,36017.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159312605857849,1.0,0.0,0.0,3.7005581855773926,3.700582504272461,9.137507390732936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.10595703125,0.0,1590.277099609375,1895.4371337890625,0.0,2617.917236328125,0.9140713214874268,1.0,0.0,3.0,1.0,0.0
17778480,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.6867003440856934,0.2410302609205246,0.2224302142858505,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.6385343074798584,0.193324476480484,0.1893103122711181,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9990000128746032,0.857839047908783,0.5366724729537964,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7796230912208557,0.3575688898563385,0.3441002666950226,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.620896577835083,0.1764951348304748,0.8215318322181702,284.8603210449219,284.95001220703125,297.19366455078125,294.1626281738281,297.4457397460937,297.5567626953125,284.86334228515625,1.0,0.5318740606307983,0.4260058999061584,0.4260058999061584,1.0,1.0,-2.537924766540528,0.7765214443206787,1.7614034414291382,0.1997417658567428,0.8420804142951965,0.8420804142951965,0.0,182.9669189453125,176.0,47262.3671875,0.0,1721.3458251953125,1.0,280.25762939453125,283.4154357910156,297.1910705566406,300.3189392089844,293.1499938964844,293.1499938964844,280.54998779296875,40073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186588883399963,1.0,0.0,0.0,3.572448253631592,3.572472095489502,8.515794434060808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.42724609375,0.0,1478.4183349609375,1895.4371337890625,0.0,2643.14892578125,0.8908352851867676,1.0,0.0,3.0,1.0,0.0
