time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6854064464569092,0.2398351430892944,0.2211607992649078,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.636923611164093,0.1917652189731598,0.1877301186323166,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.8562545776367188,0.5364416241645813,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7785269618034363,0.3561121821403503,0.3425338566303253,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6196704506874084,0.1753916591405868,0.8161263465881348,284.9918212890625,284.95001220703125,297.162109375,294.1443176269531,297.4368591308594,297.55792236328125,284.9960632324219,1.0,0.5301888585090637,0.4263896048069,0.4263896048069,1.0,1.0,-2.525842905044556,0.7728098630905151,1.7530330419540403,0.1986434608697891,0.921044111251831,0.921044111251831,0.0,182.4417419433593,176.0,46292.90625,0.0,1702.0675048828125,1.0,280.4991455078125,283.563720703125,297.104248046875,300.0702209472656,293.1499938964844,293.1499938964844,280.54998779296875,34982.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109759092330933,1.0,0.0,0.0,3.6007113456726074,3.60073471069336,8.651071539134136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.4921875,0.0,1471.5108642578125,1895.4371337890625,0.0,2572.183349609375,0.8955126404762268,1.0,0.0,3.0,1.0,0.0
17778600,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6843390464782715,0.2388235032558441,0.2202176749706268,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6353968381881714,0.1903034597635269,0.1863296031951904,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9990000128746032,0.854790449142456,0.5364964604377747,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7775403261184692,0.3548358976840973,0.3412939310073852,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6185218095779419,0.1743941605091095,0.8115323781967163,284.984375,284.95001220703125,297.1308898925781,294.12628173828125,297.428466796875,297.5596618652344,284.98223876953125,1.0,0.5289151668548584,0.4267733097076416,0.4267733097076416,1.0,1.0,-2.516080856323242,0.7699630260467529,1.7461177110671997,0.1979059725999832,0.9303318858146667,0.9303318858146667,0.0,182.14572143554688,179.0,46172.59765625,0.0,1687.1485595703125,1.0,280.5417785644531,283.5550537109375,297.0909729003906,300.0824890136719,293.1499938964844,293.1499938964844,280.25,33906.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073065280914307,1.0,0.0,0.0,3.6640586853027344,3.6640822887420654,8.958145372162107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.81640625,0.0,1533.1402587890625,1895.4371337890625,0.0,2538.41162109375,0.9068373441696168,1.0,0.0,3.0,1.0,0.0
17778660,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.6828880906105042,0.2374928444623947,0.2192113548517227,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.6335839033126831,0.1886731386184692,0.1849017590284347,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.9990000128746032,0.8523419499397278,0.5372382402420044,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.7761697173118591,0.3532546162605285,0.3399948477745056,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.6170828342437744,0.1732418835163116,0.8068713545799255,284.8441772460937,284.95001220703125,297.1000366210937,294.1084899902344,297.4190673828125,297.5599060058594,284.8388061523437,1.0,0.5279425382614136,0.4272534251213074,0.4272534251213074,1.0,1.0,-2.506887197494507,0.7675123810768127,1.7393748760223389,0.1974810808897018,0.8266780972480774,0.8266780972480774,0.0,182.2329864501953,179.0,46684.125,0.0,1674.743408203125,1.0,280.2984924316406,283.4044189453125,297.13604736328125,300.2607727050781,293.1499938964844,293.1499938964844,280.25,39379.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134394288063049,1.0,0.0,0.0,3.598890542984009,3.598914623260498,8.642323905405647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.794921875,0.0,1501.979736328125,1895.4371337890625,0.0,2594.90234375,0.8933010101318359,1.0,0.0,3.0,1.0,0.0
17778720,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.680772602558136,0.236032634973526,0.2179401665925979,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6313126683235168,0.1869633495807647,0.1833290308713913,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.849311113357544,0.5388027429580688,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7741898894309998,0.3515394926071167,0.3384243547916412,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6151310801506042,0.1719920039176941,0.8015195727348328,284.8780212402344,284.95001220703125,297.0696105957031,294.0909729003906,297.4096374511719,297.55987548828125,284.8815002441406,1.0,0.5271588563919067,0.4277335107326507,0.4277335107326507,1.0,1.0,-2.49703335762024,0.764819860458374,1.7322134971618652,0.1969539076089859,0.8171049952507019,0.8171049952507019,0.0,182.734115600586,167.0,46156.97265625,0.0,1663.260498046875,1.0,280.2583923339844,283.4535827636719,297.1049499511719,300.1602478027344,293.1499938964844,293.1499938964844,280.54998779296875,41249.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145487308502197,1.0,0.0,0.0,3.448673248291016,3.4486963748931885,7.935922212709556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.6015625,0.0,1357.6181640625,1895.4371337890625,0.0,2605.143798828125,0.865323543548584,1.0,0.0,3.0,1.0,0.0
17778780,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6801417469978333,0.2349130362272262,0.2167425155639648,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6301817893981934,0.1854186356067657,0.1817535907030105,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.8469856381416321,0.5372416973114014,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7737805247306824,0.3501427471637726,0.3369165956974029,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6143171787261963,0.1708887219429016,0.7960558533668518,285.000244140625,284.95001220703125,297.0395812988281,294.0737609863281,297.4019775390625,297.5621032714844,285.0035705566406,1.0,0.5244758129119873,0.4282136261463165,0.4282136261463165,1.0,1.0,-2.4834585189819336,0.7607091069221497,1.7227494716644287,0.1959357261657714,0.8944467306137085,0.8944467306137085,0.0,181.471908569336,167.0,45264.328125,0.0,1639.282958984375,1.0,280.4961853027344,283.58984375,297.0238037109375,299.923583984375,293.1499938964844,293.1499938964844,280.54998779296875,35076.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061137199401855,1.0,0.0,0.0,3.488914251327514,3.48893666267395,8.122204349092499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.541015625,0.0,1354.6207275390625,1895.4371337890625,0.0,2527.451416015625,0.8708291053771973,1.0,0.0,3.0,1.0,0.0
17778840,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6806966662406921,0.233913704752922,0.2157616913318634,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6299136877059937,0.1839367747306823,0.1802708655595779,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.8452756404876709,0.5335844159126282,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7745593786239624,0.3488556146621704,0.3356194794178009,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6144189834594727,0.1698639541864395,0.7910248041152954,284.9847106933594,284.95001220703125,297.00994873046875,294.0568542480469,297.3950500488281,297.56524658203125,284.9820251464844,1.0,0.521077573299408,0.4286937415599823,0.4286937415599823,1.0,1.0,-2.4685044288635254,0.7560746669769287,1.7124296426773071,0.1946288496255874,0.8996568322181702,0.8996568322181702,0.0,179.06884765625,155.0,45079.46875,0.0,1608.864013671875,1.0,280.5408020019531,283.5751953125,297.01483154296875,299.9385070800781,293.1499938964844,293.1499938964844,280.25,34020.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019440770149231,1.0,0.0,0.0,3.5528206825256348,3.5528435707092285,8.422478003922151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.04296875,0.0,1413.3016357421875,1895.4371337890625,0.0,2489.212890625,0.8819139003753662,1.0,0.0,3.0,1.0,0.0
17778900,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.6816169023513794,0.2325954884290695,0.2146564871072769,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.6299619078636169,0.1822902560234069,0.1787109524011612,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9990000128746032,0.8432693481445312,0.5288378596305847,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.7757840156555176,0.3472502529621124,0.3341885209083557,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.6148748397827148,0.1686942279338836,0.7857182621955872,284.8462829589844,284.95001220703125,296.9808044433594,294.0403137207031,297.38800048828125,297.5679626464844,284.8414611816406,1.0,0.5170333385467529,0.429173856973648,0.429173856973648,1.0,1.0,-2.451509952545166,0.750657856464386,1.7008520364761353,0.1930204480886459,0.7974004745483398,0.7974004745483398,0.0,176.052734375,155.0,45364.3515625,0.0,1573.482666015625,1.0,280.30126953125,283.4313659667969,297.0620422363281,300.109375,293.1499938964844,293.1499938964844,280.25,40259.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075458407402039,1.0,0.0,0.0,3.4679293632507324,3.467952251434326,8.024791782190732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.4365234375,0.0,1370.1651611328125,1895.4371337890625,0.0,2540.611572265625,0.8646698594093323,1.0,0.0,3.0,1.0,0.0
17778960,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6825584769248962,0.2311796098947525,0.2132759094238281,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6300927996635437,0.1805872172117233,0.1769913434982299,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9990000128746032,0.8414788246154785,0.5234014987945557,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7771434187889099,0.3455327749252319,0.3324635326862335,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6154152154922485,0.1674610525369644,0.7796855568885803,284.884765625,284.95001220703125,296.9521179199219,294.02410888671875,297.3812561035156,297.57080078125,284.8870849609375,1.0,0.5124106407165527,0.4296876490116119,0.4296876490116119,1.0,1.0,-2.4319369792938232,0.7443230152130127,1.6876140832901,0.1910474151372909,0.7930063009262085,0.7930063009262085,0.0,172.6260223388672,158.0,44689.4140625,0.0,1533.448486328125,1.0,280.259521484375,283.48583984375,297.0306396484375,300.0001525878906,293.1499938964844,293.1499938964844,280.54998779296875,41576.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078349828720093,1.0,0.0,0.0,3.308567762374878,3.308589696884156,7.304212203962379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.71484375,0.0,1223.27392578125,1895.4371337890625,0.0,2543.270263671875,0.8351603150367737,1.0,0.0,3.0,1.0,0.0
17779020,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6826706528663635,0.2300973832607269,0.2120880186557769,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6295013427734375,0.1790592223405838,0.1753968000411987,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.840620219707489,0.5202459096908569,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7775129675865173,0.3441283702850342,0.3309217989444732,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6152116656303406,0.1664026528596878,0.7742177248001099,284.9968566894531,284.95001220703125,296.9239196777344,294.00830078125,297.37451171875,297.57354736328125,285.0,1.0,0.50946044921875,0.4302014708518982,0.4302014708518982,1.0,1.0,-2.4163708686828613,0.7395095825195312,1.67686128616333,0.1895321607589721,0.8635331988334656,0.8635331988334656,0.0,170.51321411132812,158.0,43793.62890625,0.0,1504.5308837890625,1.0,280.492431640625,283.61346435546875,296.9497985839844,299.7610168457031,293.1499938964844,293.1499938964844,280.54998779296875,35264.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985102534294128,1.0,0.0,0.0,3.3465280532836914,3.3465490341186523,7.472780794159917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.97314453125,0.0,1215.98046875,1895.4371337890625,0.0,2457.812255859375,0.8395854234695435,1.0,0.0,3.0,1.0,0.0
17779080,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6825686097145081,0.2291167825460434,0.211163580417633,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6286629438400269,0.1775924563407898,0.1739625781774521,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.839812695980072,0.5181958675384521,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7775362133979797,0.3428263962268829,0.3296468257904053,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6147815585136414,0.1654260009527206,0.7695592045783997,284.9797058105469,284.95001220703125,296.8962097167969,293.9928894042969,297.3677673339844,297.576171875,284.9775085449219,1.0,0.5071284770965576,0.4307152926921844,0.4307152926921844,1.0,1.0,-2.403942823410034,0.7358649373054504,1.6680779457092283,0.1885796785354614,0.8659821152687073,0.8659821152687073,0.0,169.0766143798828,161.0,43624.3125,0.0,1482.689208984375,1.0,280.5394287109375,283.5976867675781,296.9423217773437,299.7743835449219,293.1499938964844,293.1499938964844,280.8500061035156,34199.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934644222259521,1.0,0.0,0.0,3.410275459289551,3.41029691696167,7.760187372696237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.662109375,0.0,1269.87158203125,1895.4371337890625,0.0,2411.828857421875,0.8502079844474792,1.0,0.0,3.0,1.0,0.0
17779140,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.6820159554481506,0.2281654328107834,0.2102444171905517,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.6274698972702026,0.1761492937803268,0.1725489050149917,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9990000128746032,0.8388727307319641,0.517116367816925,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.7770727276802063,0.3415609896183014,0.3283833265304565,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.6140012145042419,0.164480909705162,0.7650710344314575,285.0711669921875,284.95001220703125,296.8690185546875,293.9779052734375,297.36114501953125,297.5787658691406,285.07440185546875,1.0,0.505311906337738,0.4312290847301483,0.4312290847301483,1.0,1.0,-2.3929312229156494,0.7327468991279602,1.660184383392334,0.1878497153520584,0.9499910473823548,0.9499910473823548,0.0,168.18234252929688,161.0,42824.32421875,0.0,1465.037353515625,1.0,280.7926025390625,283.7100830078125,296.9036560058594,299.6201171875,293.1499938964844,293.1499938964844,280.8500061035156,31222.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847703099250793,1.0,0.0,0.0,3.4997775554656982,3.499799489974976,8.172862635547062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.1259765625,0.0,1338.09716796875,1895.4371337890625,0.0,2333.07373046875,0.8695531487464905,1.0,0.0,3.0,1.0,0.0
17779200,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.6812692880630493,0.2272353172302246,0.2094307392835617,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6260944604873657,0.1747252792119979,0.1712069362401962,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9990000128746032,0.8377272486686707,0.5167040824890137,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7763599753379822,0.3403241038322449,0.3272359371185303,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.6130382418632507,0.163563385605812,0.7609507441520691,285.04608154296875,284.95001220703125,296.8423767089844,293.9633483886719,297.3545837402344,297.5812683105469,285.041259765625,1.0,0.5039357542991638,0.4317429065704345,0.4317429065704345,1.0,1.0,-2.383516311645508,0.7302250862121582,1.65329110622406,0.1873686015605926,0.9715049862861632,0.9715049862861632,0.0,167.678466796875,164.0,42859.9140625,0.0,1451.1087646484375,1.0,280.8403625488281,283.6796875,296.92120361328125,299.6869201660156,293.1499938964844,293.1499938964844,280.54998779296875,30747.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818939685821533,1.0,0.0,0.0,3.614270448684693,3.614293336868286,8.716348816051323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.74951171875,0.0,1454.861083984375,1895.4371337890625,0.0,2307.161865234375,0.8933183550834656,1.0,0.0,3.0,1.0,0.0
17779260,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.679916262626648,0.2259028553962707,0.2084546089172363,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6242831349372864,0.1730953007936477,0.169790580868721,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,0.8353705406188965,0.517180860042572,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.775063157081604,0.3386943340301513,0.3259269893169403,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6116011738777161,0.1624415516853332,0.7565097212791443,284.8758239746094,284.95001220703125,296.8162841796875,293.94927978515625,297.3471984863281,297.5824584960937,284.8645324707031,1.0,0.5028823614120483,0.4323410987854004,0.4323410987854004,1.0,1.0,-2.374308586120605,0.7279301285743713,1.646378517150879,0.1871065646409988,0.8642908334732056,0.8642908334732056,0.0,167.63421630859375,164.0,43603.17578125,0.0,1439.3848876953125,1.0,280.5987548828125,283.492919921875,296.9884033203125,299.9066772460937,293.1499938964844,293.1499938964844,280.54998779296875,35584.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901719212532043,1.0,0.0,0.0,3.61814284324646,3.61816668510437,8.735036658436002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.4296875,0.0,1494.9345703125,1895.4371337890625,0.0,2381.93017578125,0.8952023983001709,1.0,0.0,3.0,1.0,0.0
17779320,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6776962876319885,0.2243255227804184,0.2071287482976913,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6218573451042175,0.1713237762451172,0.1681874692440033,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9990000128746032,0.8321168422698975,0.518649697303772,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7729718685150146,0.3368105590343475,0.3242523670196533,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6094493269920349,0.1611490696668625,0.7511244416236877,284.86895751953125,284.95001220703125,296.790771484375,293.9356689453125,297.33984375,297.5834045410156,284.87237548828125,1.0,0.5020287036895752,0.4329392910003662,0.4329392910003662,1.0,1.0,-2.364074230194092,0.7252484560012817,1.63882577419281,0.1866843998432159,0.8296707272529602,0.8296707272529602,0.0,168.06341552734375,167.0,43144.390625,0.0,1428.3641357421875,1.0,280.5582580566406,283.5098571777344,296.96844482421875,299.834228515625,293.1499938964844,293.1499938964844,280.8500061035156,39892.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936484813690186,1.0,0.0,0.0,3.488797426223755,3.488820552825928,8.121660357574001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.98291015625,0.0,1388.947021484375,1895.4371337890625,0.0,2413.502685546875,0.8722562789916992,1.0,0.0,3.0,1.0,0.0
17779380,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6754369139671326,0.2230947464704513,0.2058847993612289,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6193146705627441,0.1697096824645996,0.1666132658720016,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9990000128746032,0.8293188810348511,0.5204208493232727,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7707929015159607,0.3352506160736084,0.3226467072963714,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6071425080299377,0.1599859893321991,0.7457322478294373,284.9996643066406,284.95001220703125,296.7658386230469,293.9225769042969,297.333251953125,297.585205078125,285.0049743652344,1.0,0.5013664960861206,0.433537483215332,0.433537483215332,1.0,1.0,-2.35440731048584,0.7227770090103149,1.6316304206848145,0.1863061487674713,0.9104185104370116,0.9104185104370116,0.0,168.6661834716797,167.0,42302.9140625,0.0,1418.812255859375,1.0,280.79718017578125,283.6557922363281,296.8843994140625,299.6005249023437,293.1499938964844,293.1499938964844,280.8500061035156,34565.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860741019248962,1.0,0.0,0.0,3.526206493377685,3.5262291431427,8.296764804072154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.7783203125,0.0,1389.3826904296875,1895.4371337890625,0.0,2344.843505859375,0.8787029385566711,1.0,0.0,3.0,1.0,0.0
17779440,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6735454201698303,0.2220437973737716,0.2049364596605301,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6169139742851257,0.1681786179542541,0.1651843190193176,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8266438245773315,0.5221539735794067,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7688804864883423,0.3338629901409149,0.3213362991809845,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6050149202346802,0.1589100956916809,0.7409777045249939,284.9936218261719,284.95001220703125,296.74151611328125,293.9100036621094,297.3268737792969,297.5871276855469,284.9911499023437,1.0,0.5009122490882874,0.4341356754302978,0.4341356754302978,1.0,1.0,-2.346346139907837,0.7209063172340393,1.6254398822784424,0.1861820816993713,0.9237796664237976,0.9237796664237976,0.0,169.30335998535156,155.0,42253.3984375,0.0,1411.4263916015625,1.0,280.8411560058594,283.6449890136719,296.8753662109375,299.6206970214844,293.1499938964844,293.1499938964844,280.54998779296875,33289.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823835015296936,1.0,0.0,0.0,3.604121208190918,3.604144334793091,8.667464612699405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.2998046875,0.0,1462.6953125,1895.4371337890625,0.0,2311.566650390625,0.8929460048675537,1.0,0.0,3.0,1.0,0.0
17779500,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.6728744506835938,0.2207358479499817,0.2038829922676086,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.6154869794845581,0.1664831042289734,0.1636513620615005,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.9990000128746032,0.8232425451278687,0.520940899848938,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.7683290839195251,0.3322267234325409,0.3199042975902557,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.6039717793464661,0.1576735079288482,0.7357580065727234,284.84649658203125,284.95001220703125,296.71783447265625,293.8979797363281,297.311767578125,297.5762939453125,284.8382568359375,1.0,0.4984873235225677,0.4347338676452636,0.4347338676452636,1.0,1.0,-2.333803176879883,0.7173092365264893,1.6164939403533936,0.1854905039072036,0.8183120489120483,0.8183120489120483,0.0,168.3065643310547,155.0,42720.49609375,0.0,1392.0919189453125,1.0,280.5997314453125,283.4858093261719,296.9295959472656,299.8067321777344,293.1499938964844,293.1499938964844,280.54998779296875,38944.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890770435333252,1.0,0.0,0.0,3.547673463821411,3.547697067260742,8.398091608796676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.6669921875,0.0,1443.69140625,1895.4371337890625,0.0,2372.007568359375,0.8813897371292114,1.0,0.0,3.0,1.0,0.0
17779560,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.6725780963897705,0.2192803770303726,0.2025435268878936,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6144025325775146,0.1646991819143295,0.1619258373975753,296.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.8199352622032166,0.5181660056114197,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7683813571929932,0.3305695652961731,0.3182648718357086,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.603294312953949,0.1563319265842437,0.7295935153961182,284.8699951171875,284.95001220703125,296.6947937011719,293.8865051269531,297.2981262207031,297.56658935546875,284.87408447265625,1.0,0.495191752910614,0.4352838099002838,0.4352838099002838,1.0,1.0,-2.317417621612549,0.7121596932411194,1.6052579879760742,0.1840136349201202,0.7999257445335388,0.7999257445335388,0.0,166.400146484375,143.0,42042.1875,0.0,1364.7109375,1.0,280.5588684082031,283.5338439941406,296.9024963378906,299.7068786621094,293.1499938964844,293.1499938964844,280.8500061035156,41950.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903539538383484,1.0,0.0,0.0,3.372626304626465,3.3726487159729004,7.589790129713947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.27294921875,0.0,1287.05615234375,1895.4371337890625,0.0,2383.580810546875,0.8491763472557068,1.0,0.0,3.0,1.0,0.0
17779620,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6730678081512451,0.2181240320205688,0.2012843489646911,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6139355897903442,0.1630808413028717,0.1602266132831573,296.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.8179507851600647,0.5138819217681885,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7692729830741882,0.3291648328304291,0.3167270123958587,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6032770872116089,0.1551561802625656,0.7235047817230225,284.9931335449219,284.95001220703125,296.6723937988281,293.8756408691406,297.2965393066406,297.5738830566406,284.9975891113281,1.0,0.4911882281303406,0.4358337223529815,0.4358337223529815,1.0,1.0,-2.2995572090148926,0.7064363956451416,1.593120813369751,0.1822491884231567,0.8749297261238098,0.8749297261238098,0.0,163.6986083984375,143.0,41132.53125,0.0,1332.7901611328125,1.0,280.7940673828125,283.67169189453125,296.81939697265625,299.4676818847656,293.1499938964844,293.1499938964844,280.8500061035156,35420.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780883252620697,1.0,0.0,0.0,3.407066583633423,3.407088279724121,7.74559055116697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.71435546875,0.0,1275.2705078125,1895.4371337890625,0.0,2298.07421875,0.8531495928764343,1.0,0.0,3.0,1.0,0.0
17779680,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6744673252105713,0.2170771062374115,0.2002231925725937,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.6141912341117859,0.1615397036075592,0.158641055226326,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.8166295289993286,0.508171796798706,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7710394263267517,0.3278054296970367,0.31535205245018,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6040651798248291,0.1540867686271667,0.7180277705192566,284.97998046875,284.95001220703125,296.65069580078125,293.8653564453125,297.2988586425781,297.5868225097656,284.97711181640625,1.0,0.4866415560245514,0.4363836348056793,0.4363836348056793,1.0,1.0,-2.281289339065552,0.7005473375320435,1.5807420015335083,0.1804134100675583,0.8800194263458252,0.8800194263458252,0.0,160.2969207763672,146.0,40922.62109375,0.0,1298.090576171875,1.0,280.8400573730469,283.6572570800781,296.81317138671875,299.48046875,293.1499938964844,293.1499938964844,281.1499938964844,34127.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754510045051575,1.0,0.0,0.0,3.4737589359283447,3.473780870437622,8.051794111452182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.9873046875,0.0,1332.4517822265625,1895.4371337890625,0.0,2249.39501953125,0.8643054962158203,1.0,0.0,3.0,1.0,0.0
17779740,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.6748183965682983,0.2160856425762176,0.199216604232788,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6135440468788147,0.160039484500885,0.1571225225925445,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9990000128746032,0.8155980706214905,0.5048725605010986,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7715951800346375,0.3264423608779907,0.3139756023883819,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.6039482951164246,0.1530791819095611,0.7129875421524048,285.0746459960937,284.95001220703125,296.62969970703125,293.855712890625,297.30194091796875,297.6004943847656,285.0796813964844,1.0,0.4837591350078583,0.4369335472583771,0.4369335472583771,1.0,1.0,-2.2665762901306152,0.6960132122039795,1.5705630779266355,0.1790223270654678,0.9660111665725708,0.9660111665725708,0.0,158.2216339111328,146.0,40052.5546875,0.0,1273.0584716796875,1.0,281.0944519042969,283.77642822265625,296.7748107910156,299.3226928710937,293.1499938964844,293.1499938964844,281.1499938964844,31394.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658371925354004,1.0,0.0,0.0,3.5579614639282227,3.557983636856079,8.446868946521136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.91015625,0.0,1399.571533203125,1895.4371337890625,0.0,2163.963134765625,0.8827366828918457,1.0,0.0,3.0,1.0,0.0
17779800,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.6747493147850037,0.2151515483856201,0.1983518302440643,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.6124902367591858,0.1585812121629715,0.1557039320468902,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9990000128746032,0.8145507574081421,0.5028265714645386,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7715741395950317,0.3250699043273926,0.3126779496669769,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.6034533381462097,0.1521318405866623,0.7085056304931641,285.0581970214844,284.95001220703125,296.60943603515625,293.84674072265625,297.2996520996094,297.6065673828125,285.0532531738281,1.0,0.4814725518226623,0.4374834895133972,0.4374834895133972,1.0,1.0,-2.2544310092926025,0.6924412250518799,1.5619897842407229,0.1781010627746582,0.9963241815567015,0.9963241815567015,0.0,156.85476684570312,149.0,40049.71484375,0.0,1253.9267578125,1.0,281.14093017578125,283.75128173828125,296.7966003417969,299.3895263671875,293.1499938964844,293.1499938964844,280.8500061035156,30704.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620611190795898,1.0,0.0,0.0,3.673846483230591,3.673869609832764,9.006069490169466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.35009765625,0.0,1519.9837646484375,1895.4371337890625,0.0,2130.67529296875,0.9068012833595276,1.0,0.0,3.0,1.0,0.0
17779860,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6739851236343384,0.2138370871543884,0.197356715798378,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6108580231666565,0.1569404006004333,0.1542384624481201,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.8123866319656372,0.5019123554229736,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7708457112312317,0.3233475685119629,0.3112353086471557,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6024011969566345,0.1510045379400253,0.7038573622703552,284.8824768066406,284.95001220703125,296.5898742675781,293.8384094238281,297.29412841796875,297.6078186035156,284.8683776855469,1.0,0.4796722531318664,0.4382312893867492,0.4382312893867492,1.0,1.0,-2.2430613040924072,0.6895039677619934,1.5535573959350586,0.1776810884475708,0.889240562915802,0.889240562915802,0.0,156.07418823242188,149.0,40803.32421875,0.0,1238.07568359375,1.0,280.8973083496094,283.5550537109375,296.8739318847656,299.6162414550781,293.1499938964844,293.1499938964844,280.8500061035156,34911.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701858282089233,1.0,0.0,0.0,3.691937208175659,3.691961526870728,9.094983397517352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.5234375,0.0,1572.08837890625,1895.4371337890625,0.0,2202.48828125,0.9115540385246276,1.0,0.0,3.0,1.0,0.0
17779920,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.6722255945205688,0.2122456133365631,0.1960139870643615,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.608418881893158,0.1551481336355209,0.1525996178388595,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9990000128746032,0.8092746734619141,0.5022087693214417,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7692500948905945,0.3215004801750183,0.3095049560070038,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.6005196571350098,0.149696335196495,0.6983245015144348,284.8545227050781,284.95001220703125,296.5710754394531,293.83074951171875,297.2763366699219,297.5909423828125,284.857421875,1.0,0.4782117903232574,0.4389791190624237,0.4389791190624237,1.0,1.0,-2.231112003326416,0.6863576769828796,1.5447543859481812,0.1771832555532455,0.8389429450035095,0.8389429450035095,0.0,155.87474060058594,152.0,40318.8359375,0.0,1223.9163818359375,1.0,280.8576965332031,283.5565490722656,296.8622131347656,299.553466796875,293.1499938964844,293.1499938964844,281.1499938964844,39955.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736767530441284,1.0,0.0,0.0,3.565133810043335,3.565157651901245,8.480959081680339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.54833984375,0.0,1469.694580078125,1895.4371337890625,0.0,2233.557373046875,0.8887279629707336,1.0,0.0,3.0,1.0,0.0
17779980,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6702820658683777,0.210981860756874,0.1947251409292221,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6057263612747192,0.1534975916147232,0.1509759277105331,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.8066933751106262,0.5030345320701599,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7675149440765381,0.3199943602085113,0.3079313933849334,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.5983602404594421,0.1485072821378708,0.6927323341369629,284.9931335449219,284.95001220703125,296.5530700683594,293.8238220214844,297.2693786621094,297.5890197753906,285.0006408691406,1.0,0.4770551025867462,0.4397269189357757,0.4397269189357757,1.0,1.0,-2.2199957370758057,0.6835206747055054,1.5364749431610107,0.1767765283584594,0.9206379652023317,0.9206379652023317,0.0,155.96092224121094,152.0,39402.9921875,0.0,1211.8785400390625,1.0,281.0987854003906,283.7150573730469,296.7792053222656,299.31787109375,293.1499938964844,293.1499938964844,281.1499938964844,35011.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652167677879333,1.0,0.0,0.0,3.5857038497924805,3.5857269763946533,8.579107770856353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.83740234375,0.0,1455.541015625,1895.4371337890625,0.0,2158.483154296875,0.8924142718315125,1.0,0.0,3.0,1.0,0.0
17780040,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6686508655548096,0.2099290341138839,0.1937456876039505,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6031484603881836,0.151946485042572,0.1495025604963302,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9990000128746032,0.8042851686477661,0.5039979815483093,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7659411430358887,0.3186119496822357,0.306630790233612,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.5963375568389893,0.1474249958992004,0.687825083732605,284.99615478515625,284.95001220703125,296.53582763671875,293.817626953125,297.26678466796875,297.5935363769531,284.9937438964844,1.0,0.4761987328529358,0.4404747486114502,0.4404747486114502,1.0,1.0,-2.2107481956481934,0.6813853979110718,1.5293627977371216,0.1766683459281921,0.9398766160011292,0.9398766160011292,0.0,156.17129516601562,155.0,39343.15625,0.0,1202.455078125,1.0,281.1416931152344,283.70947265625,296.7748413085937,299.3404541015625,293.1499938964844,293.1499938964844,280.8500061035156,33378.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605882883071899,1.0,0.0,0.0,3.6643922328948975,3.664416074752808,8.959777346717601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.3212890625,0.0,1529.5496826171875,1895.4371337890625,0.0,2117.734619140625,0.9066182971000672,1.0,0.0,3.0,1.0,0.0
17780100,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.6667510271072388,0.2085932493209839,0.1927298903465271,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.6002896428108215,0.1502564549446106,0.1480146050453186,296.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.9990000128746032,0.8009907007217407,0.5054588913917542,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7640474438667297,0.3169291019439697,0.3052403926849365,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.5940584540367126,0.1462039351463318,0.6828758120536804,284.8473205566406,284.95001220703125,296.5194091796875,293.8121643066406,297.2550048828125,297.58465576171875,284.8371887207031,1.0,0.4755647182464599,0.4412225782871246,0.4412225782871246,1.0,1.0,-2.2018818855285645,0.6793819665908813,1.522499918937683,0.1766463220119476,0.8342710137367249,0.8342710137367249,0.0,156.64236450195312,155.0,39913.6953125,0.0,1194.4833984375,1.0,280.8982849121094,283.5445861816406,296.8401794433594,299.53729248046875,293.1499938964844,293.1499938964844,280.8500061035156,38518.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671267986297607,1.0,0.0,0.0,3.618184328079224,3.618208408355713,8.735236747270392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.46337890625,0.0,1516.741943359375,1895.4371337890625,0.0,2175.3671875,0.8969323039054871,1.0,0.0,3.0,1.0,0.0
17780160,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6642060875892639,0.2071161717176437,0.1914544850587844,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.5968529582023621,0.148484006524086,0.1463941782712936,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.7972697615623474,0.5076720118522644,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7615752220153809,0.3151346147060394,0.3035910129547119,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5911906957626343,0.1448758542537689,0.6772382855415344,284.8980712890625,284.95001220703125,296.5037841796875,293.8074951171875,297.1583251953125,297.5712585449219,284.9111633300781,1.0,0.4750378131866455,0.5529780387878418,0.5529780387878418,0.800000011920929,1.0,-2.1923110485076904,0.8549966216087341,1.3373143672943115,0.3541699349880218,0.8353318572044373,0.8353318572044373,0.0,157.49630737304688,143.0,40763.1875,0.0,1186.7830810546875,1.0,280.8583068847656,283.6573791503906,296.8285217285156,299.4891052246094,293.1499938964844,293.1499938964844,281.1499938964844,40711.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692204713821411,1.0,0.0,0.0,3.462557077407837,3.4625799655914307,7.999947797543427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.34619140625,0.0,1367.900634765625,1895.4371337890625,0.0,2193.9189453125,0.8689404726028442,1.0,0.0,3.0,1.0,0.0
17780220,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.6633599996566772,0.2060870081186294,0.1902992129325866,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.5948993563652039,0.1469131857156753,0.1447849571704864,296.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9990000128746032,0.7946139574050903,0.5064708590507507,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.7609030604362488,0.3137440979480743,0.3020632565021515,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.58981853723526,0.1437443792819976,0.6715728640556335,285.07684326171875,284.95001220703125,296.4890441894531,293.8035888671875,297.0622863769531,297.5781555175781,285.0891418457031,1.0,0.4725363850593567,0.6647335290908813,0.6647335290908813,0.6000000238418579,1.0,-2.178914785385132,1.0431413650512695,1.1357733011245728,0.5451019406318665,0.9665908217430116,0.9665908217430116,0.0,156.55935668945312,143.0,41789.421875,0.0,1168.697998046875,1.0,281.0976867675781,283.8677978515625,296.7815246582031,299.38134765625,293.1499938964844,293.1499938964844,281.1499938964844,32365.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644503116607666,1.0,0.0,0.0,3.5802032947540283,3.580225944519043,8.552806889383646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.71337890625,0.0,1430.22265625,1895.4371337890625,0.0,2151.71875,0.8893352746963501,1.0,0.0,3.0,1.0,0.0
17780280,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.6640546917915344,0.2053223699331283,0.1894513517618179,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.5942707061767578,0.1454817056655883,0.1433046013116836,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.9990000128746032,0.7928209900856018,0.5026911497116089,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.7617282867431641,0.3125430047512054,0.3007953763008117,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.5898250341415405,0.1427808552980423,0.666580080986023,285.1610412597656,284.95001220703125,296.4751281738281,293.8005065917969,296.8817138671875,297.59674072265625,285.173828125,1.0,0.469282329082489,0.7764890193939209,0.7764890193939209,0.4000000059604645,1.0,-2.164060592651367,1.4019194841384888,0.7621410489082336,0.9064675569534302,1.0,1.0,0.0,154.36138916015625,131.0,44741.33984375,0.0,1145.240234375,1.0,281.1416015625,284.0048217773437,296.826171875,299.5792541503906,293.1499938964844,293.1499938964844,280.8500061035156,30969.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688696980476379,1.0,0.0,0.0,3.7054829597473145,3.7055065631866455,9.161844332084002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.91552734375,0.0,1557.5640869140625,1895.4371337890625,0.0,2190.8076171875,0.914020538330078,1.0,0.0,3.0,1.0,0.0
17780340,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.6656414270401001,0.2045375555753708,0.1886737644672393,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.594465970993042,0.1440632790327072,0.1418605893850326,296.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16754150390625,0.9990000128746032,0.791336178779602,0.4971954822540283,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669921875,0.7634544968605042,0.3112848699092865,0.2995485663414001,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.5907222628593445,0.1418607085943222,0.6618970036506653,285.1669921875,284.95001220703125,296.4621276855469,293.7982482910156,296.6337890625,297.6161804199219,285.1700439453125,1.0,0.4653941094875335,0.8882445096969604,0.8882445096969604,0.2000000029802322,1.0,-2.147674560546875,1.848755121231079,0.2989195883274078,1.355615735054016,1.0,1.0,0.0,151.3822784423828,131.0,49788.19921875,0.0,1118.1419677734375,1.0,280.8964538574219,284.0476989746094,296.953857421875,300.0610656738281,293.1499938964844,293.1499938964844,280.8500061035156,32058.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910021543502808,1.0,0.0,0.0,3.7713141441345215,3.771338701248169,9.490273669143788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.21337890625,0.0,1641.8970947265625,1895.4371337890625,0.0,2389.461181640625,0.9296196103096008,1.0,0.0,3.0,1.0,0.0
