time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.6675722002983093,0.0,0.1878029108047485,296.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.5950194001197815,0.0,0.1403803527355194,296.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.9990000128746032,0.0,0.4908017814159393,296.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.7655829191207886,0.0,0.2981834411621094,296.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.5920276045799255,0.0,0.6571512818336487,285.2430419921875,294.1499938964844,296.45001220703125,293.7968444824219,296.4507141113281,297.6360168457031,285.2529296875,0.0,0.0,1.0,1.0,0.0,1.0,-2.1298396587371826,2.129822254180908,1.7297659724135883e-05,1.6395854949951172,0.0,0.0,0.0,147.94996643066406,60.0,52998.4375,0.0,1088.01318359375,0.0,280.85693359375,284.1690979003906,297.0072326660156,300.32403564453125,293.1499938964844,293.1499938964844,278.1499938964844,32929.1640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.822208166122437,3.822233200073242,9.748143838805845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1709.2703857421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.3029371500015259,0.0,0.0013869808753952,297.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,0.0014605540782213,297.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.4017229080200195,0.0,0.0010787684004753,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.4017229080200195,0.0,0.0014605626929551,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,0.0069282436743378,285.330322265625,294.1499938964844,296.4384765625,293.79595947265625,296.4397277832031,297.5796203613281,284.5261535644531,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0147805726155638,0.0148756802082061,-9.510781092103572e-05,-0.0185995530337095,0.0,0.0,0.0,-0.0778185427188873,60.0,2944.581298828125,0.0,-1.489486840000609e-05,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,3.0653318390250206e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6073151490325618e-11,1.6073727418519642e-11,3.054668483445229e-17,3.6281011528416224e-10,3.628097267061037e-10,3.915469620384903e-16,0.0,0.0,-0.0,0.0,0.0,1.149480293747863e-19,1.933664755994026e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,0.0007642002310603,297.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,0.0005944654694758,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,0.00209043873474,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,0.0011722006602212,297.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,0.0027898368425667,285.3228759765625,294.1499938964844,296.4272155761719,293.7951965332031,296.4380798339844,297.3976745605469,284.0557556152344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0088657056912779,0.0101972762495279,-0.0013315705582499,-0.0219563953578472,0.0,0.0,0.0,-0.0475533194839954,60.0,1385.347412109375,0.0,-5.39409620614606e-06,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5298303155391307e-28,2.9839174111420034e-28,3.410975451072012e-31,5.4049205451521414e-18,5.401074568894075e-18,3.845865186449847e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,0.0001183462591143,297.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,0.0001184797147288,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,0.0001357600121991,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0001353609550278,297.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,0.0005611412925645,285.3195495605469,294.1499938964844,296.41619873046875,293.7945861816406,296.4376525878906,297.1812744140625,283.84814453125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012831101194024,0.0047718291170895,-0.0034887189976871,-0.0260825268924236,0.0,0.0,0.0,-0.0100234569981694,60.0,627.7791137695312,0.0,-1.1224683049704256e-07,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.872661851865875e-43,-3.867583761536495e-43,-8.828180325246352e-44,2.1678108105697594e-20,1.7562634142240528e-20,4.1154727517667156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,9.934334957506508e-05,297.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,0.0001044302916852,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,7.856824959162623e-05,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,0.0001049332713591,297.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.0004953466705046,285.3182373046875,294.1499938964844,296.4054260253906,293.7940979003906,296.4373779296875,297.0024719238281,283.7806091308594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010592850157991,0.0012646467657759,-0.0002053618081845,-0.0291951280087232,0.0,0.0,0.0,-0.0103550739586353,60.0,282.0433349609375,0.0,-7.650609035181334e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.622229398252291e-21,4.445613135816273e-21,4.1766166663328004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,9.865116589935496e-05,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056030273437,0.0,0.0,0.00010388015653,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,7.675811502849683e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,0.0001038920163409,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,0.0004927625413984,285.31689453125,294.1499938964844,296.3949279785156,293.7937316894531,296.4370422363281,296.864013671875,283.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514984605833,5.616191955937212e-08,0.0010514423483982,-0.0300722662359476,0.0,0.0,0.0,-0.0106864077970385,60.0,133.72799682617188,0.0,-7.535265211799924e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.810016360966733e-21,4.408055177817888e-21,4.401960779252061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,9.851429786067456e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0001037399269989,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,7.662396819796413e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,0.0001037410838762,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30487060546875,0.0,0.0,0.0004920978681184,285.3154602050781,294.1499938964844,296.3846435546875,293.7934875488281,296.4366149902344,296.7562866210937,283.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498100891709,1.168963503772602e-08,0.0010497984476387,-0.0296653881669044,0.0,0.0,0.0,-0.0106070972979068,60.0,72.24665832519531,0.0,-7.514157829291437e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814260508367469e-21,4.407204975088677e-21,4.407055129382008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,9.83833961072378e-05,297.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,0.0001036021785694,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,7.65214572311379e-05,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,0.0001036030589602,297.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.0004914444871246,285.3139343261719,294.1499938964844,296.37457275390625,293.7933349609375,296.4360656738281,296.6717834472656,283.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484138038009,1.1525184362426444e-08,0.001048402278684,-0.0292391832917928,0.0,0.0,0.0,-0.0105263451114296,60.0,47.47232055664063,0.0,-7.494183051903748e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814366329324739e-21,4.407183568559153e-21,4.4071823568688016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,9.8247968708165e-05,297.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,0.0001034595698001,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,7.641610864084214e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,0.000103460442915,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,0.0004907679976895,285.3123474121094,294.1499938964844,296.3647155761719,293.79327392578125,296.4354553222656,296.6048583984375,283.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.13563078940615e-08,0.0010469582630321,-0.0287972018122673,0.0,0.0,0.0,-0.0104426266625523,60.0,37.01450347900391,0.0,-7.47355102248548e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814366329324739e-21,4.407183164662369e-21,4.407183164662369e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,9.81088451226242e-05,297.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,0.0001033130683936,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,7.630789332324639e-05,298.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053283691406,0.0,0.0,0.0001033139342325,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0004900730564258,285.3106689453125,294.1499938964844,296.3551025390625,293.7933044433594,296.43475341796875,296.5513916015625,283.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454861912876,1.1182829773304093e-08,0.0010454748990014,-0.028343154117465,0.0,0.0,0.0,-0.0103566264733672,60.0,32.42916488647461,0.0,-7.452386086015397e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407183164662369e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,9.796713129617274e-05,297.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,0.0001031638385029,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,7.619766256539151e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0001031646970659,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,0.0004893651930615,285.3089294433594,294.1499938964844,296.3456420898437,293.7934265136719,296.4339599609375,296.50811767578125,284.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043975003995,1.1006126676704753e-08,0.0010439640609547,-0.0278806518763303,0.0,0.0,0.0,-0.010269028134644,60.0,30.241737365722656,0.0,-7.430858772750072e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,9.782389679457992e-05,297.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,0.0001030130079016,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,7.608625310240313e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,0.0001030138591886,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,0.0004886497044935,285.30712890625,294.1499938964844,296.33642578125,293.7936096191406,296.43310546875,296.47271728515625,284.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424477513879,1.0827531760071452e-08,0.001042436924763,-0.0274131782352924,0.0,0.0,0.0,-0.0101804910227656,60.0,29.073266983032227,0.0,-7.409132507518734e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,9.768016025191172e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,0.0001028616461553,299.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,7.597444346174598e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,0.0001028624901664,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,0.0004879316838923,285.3052978515625,294.1499938964844,296.3273620605469,293.7938537597656,296.4321594238281,296.4433288574219,284.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409150272607,1.0648307124938585e-08,0.0010409044334664,-0.0269440375268459,0.0,0.0,0.0,-0.0100916419178247,60.0,28.32109642028809,0.0,-7.38736218863778e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,9.753687481861562e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,0.0001027107573463,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,7.586299034301192e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,0.0001027116013574,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,0.0004872159624937,285.30340576171875,294.1499938964844,296.3184814453125,293.7941589355469,296.43115234375,296.4186096191406,284.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393871925771,1.0469645594923804e-08,0.0010393767151981,-0.0264763552695512,0.0,0.0,0.0,-0.0100030712783336,60.0,27.754493713378903,0.0,-7.365691345739833e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,9.73949208855629e-05,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,0.0001025612800731,299.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,7.575257768621668e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,0.0001025621168082,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,0.0004865068767685,285.30145263671875,294.1499938964844,296.30975341796875,293.7945251464844,296.4300537109375,296.3974914550781,284.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378735605627,1.0292652952159642e-08,0.0010378633160144,-0.0260130241513252,0.0,0.0,0.0,-0.0099153285846114,60.0,27.267194747924805,0.0,-7.344254271401951e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,9.72551351878792e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,0.0001024140801746,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,7.564384577563033e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,0.0001024149096338,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,0.000485808646772,285.2994689941406,294.1499938964844,296.3012084960937,293.7948913574219,296.4289245605469,296.37921142578125,284.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363830951973,1.0118357707256113e-08,0.0010363729670643,-0.0255567375570535,0.0,0.0,0.0,-0.0098289232701063,60.0,26.81867218017578,0.0,-7.323174600060156e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,9.711823804536834e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,0.0001022699216264,299.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,7.553736213594675e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,0.0001022707438096,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,0.0004851247940678,285.2974548339844,294.1499938964844,296.29278564453125,293.7953186035156,296.4277038574219,296.3631286621094,284.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349232470616,9.947662249487621e-09,0.0010349133517593,-0.0251098610460758,0.0,0.0,0.0,-0.0097443023696541,60.0,26.392242431640625,0.0,-7.302560334210284e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,9.69848915701732e-05,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,0.0001021295029204,299.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,7.543364336015657e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,0.0001021303178276,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,0.0004844587238039,285.2953796386719,294.1499938964844,296.2845458984375,293.7957458496094,296.4264221191406,296.34881591796875,284.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335013503208,9.781393472962918e-09,0.0010334915714338,-0.0246745571494102,0.0,0.0,0.0,-0.0096618756651878,60.0,25.980981826782227,0.0,-7.282507397121665e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,9.685566328698768e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,0.0001019934279611,299.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,7.533312600571662e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,0.0001019942355924,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,0.0004838132008444,285.2933044433594,294.1499938964844,296.27642822265625,293.79620361328125,296.4250793457031,296.3358459472656,284.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620264584953022e-09,0.0010321137961,-0.0242526959627866,0.0,0.0,0.0,-0.0095819970592856,60.0,25.58196830749512,0.0,-7.263101053922584e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,9.673104796092956e-05,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,0.0001018622060655,299.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,7.523619569838047e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,0.0001018630064208,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,0.0004831907572224,285.29119873046875,294.1499938964844,296.2684326171875,293.79669189453125,296.4236755371094,296.32403564453125,284.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030794577673,9.464882211318582e-09,0.001030785148032,-0.0238458700478076,0.0,0.0,0.0,-0.0095049673691391,60.0,25.19459342956543,0.0,-7.244411648343886e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,9.661145304562524e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,0.0001017362665152,299.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,7.514317258028314e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,0.0001017370595945,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,0.0004825933719985,285.2890625,294.1499938964844,296.2605285644531,293.7971496582031,296.4222106933594,296.3131103515625,284.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315755278294093e-09,0.0010295099345967,-0.023455411195755,0.0,0.0,0.0,-0.0094310389831662,60.0,24.818078994750977,0.0,-7.226496734347165e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.0,9.649719868320972e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,0.0001016159512801,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,7.505429675802588e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0001016167370835,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,0.0004820226458832,285.28692626953125,294.1499938964844,296.2527770996094,293.7975769042969,296.42071533203125,296.30291748046875,284.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283007286489,9.173280801633156e-09,0.0010282916482537,-0.023082360625267,0.0,0.0,0.0,-0.0093604084104299,60.0,24.452402114868164,0.0,-7.20940249721025e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,9.638852498028427e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,0.0001015015150187,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,7.49697646824643e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,0.0001015022935462,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,0.0004814797721337,285.2847595214844,294.1499938964844,296.2451171875,293.7980041503906,296.41912841796875,296.2933044433594,284.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.03775987382005e-09,0.001027132733725,-0.022727508097887,0.0,0.0,0.0,-0.0092932246625423,60.0,24.097400665283203,0.0,-7.193160911356244e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,9.628559200791642e-05,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,0.0001013931250781,299.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,7.488970004487783e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,0.0001013938963296,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,0.0004809656238649,285.2825622558594,294.1499938964844,296.237548828125,293.7984313964844,296.4175109863281,296.2841796875,284.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260440176352,8.909401216783408e-09,0.0010260351700708,-0.022391403093934,0.0,0.0,0.0,-0.0092295911163091,60.0,23.75305938720703,0.0,-7.177794003609962e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,9.618850890547036e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,0.0001012908905977,299.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,7.481418288080022e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,0.0001012916618492,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.000480480666738,285.2803955078125,294.1499938964844,296.2300720214844,293.7987976074219,296.41583251953125,296.2754821777344,284.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788325622788307e-09,0.0010249997721984,-0.0220743604004383,0.0,0.0,0.0,-0.0091695692390203,60.0,23.41913604736328,0.0,-7.163314563740641e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,9.609729750081895e-05,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,0.0001011948406812,299.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,7.474323501810431e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,0.0001011956046568,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793884277344,0.0,0.0,0.0004800250462722,285.2781982421875,294.1499938964844,296.22265625,293.7991027832031,296.41412353515625,296.26708984375,284.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240357369184,8.674573948042053e-09,0.0010240271221846,-0.0217764880508184,0.0,0.0,0.0,-0.0091131767258048,60.0,23.09562492370605,0.0,-7.149724723376495e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,9.601193596608935e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,0.0001011049607768,299.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,7.467684190487489e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.0001011057174764,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,0.000479598675156,285.2760009765625,294.1499938964844,296.21533203125,293.79937744140625,296.4123229980469,296.25897216796875,284.7047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231253691017,8.568115106299956e-09,0.0010231167543679,-0.0214977096766233,0.0,0.0,0.0,-0.0090604005381464,60.0,22.782241821289062,0.0,-7.13701737709016e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,9.593235881766304e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,0.000101021156297,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,7.461493805749342e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,0.0001010219129966,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,0.0004792011750396,285.2738037109375,294.1499938964844,296.20806884765625,293.79962158203125,296.4104919433594,296.2510986328125,284.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022276468575,8.468855838827949e-09,0.0010222679702565,-0.0212377794086933,0.0,0.0,0.0,-0.0090111931785941,60.0,22.4787826538086,0.0,-7.125179024569661e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,9.585843508830294e-05,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,0.0001009433108265,299.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,7.455743616446853e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,0.0001009440602501,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0004788319056387,285.2716064453125,294.1499938964844,296.2008361816406,293.7997436523437,296.4086303710937,296.243408203125,284.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376647819829941e-09,0.0010214794892817,-0.0209963098168373,0.0,0.0,0.0,-0.0089654820039868,60.0,22.184907913208008,0.0,-7.114191191703868e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,9.579001925885676e-05,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,0.0001008712642942,299.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,7.450421253452078e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,0.0001008720137178,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,0.0004784901393577,285.2694091796875,294.1499938964844,296.19366455078125,293.7998352050781,296.4067077636719,296.23590087890625,284.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020757947117,8.291298314588857e-09,0.0010207495652139,-0.0207727998495101,0.0,0.0,0.0,-0.0089231701567769,60.0,21.900598526000977,0.0,-7.10402829895429e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,9.572691487846896e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,0.0001008048202493,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,7.44551289244555e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,0.000100805555121,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.0004781749448738,285.2672424316406,294.1499938964844,296.1865234375,293.7998046875,296.4047546386719,296.2284851074219,284.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212576396715576e-09,0.0010200764518231,-0.0205666422843933,0.0,0.0,0.0,-0.0088841449469327,60.0,21.625377655029297,0.0,-7.094660503526029e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,9.566892549628392e-05,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,0.000100743760413,299.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,7.441002526320517e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,0.0001007444880087,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,0.0004778853035531,285.2650451660156,294.1499938964844,296.179443359375,293.7997131347656,296.4027404785156,296.2212219238281,284.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194658534601,8.140227159003643e-09,0.0010194577043876,-0.0203771702945232,0.0,0.0,0.0,-0.0088482778519392,60.0,21.35918235778809,0.0,-7.08605654153871e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,9.56158255576156e-05,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,0.0001006878374028,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,7.436871237587184e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.0001006885649985,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,0.0004776200512424,285.26287841796875,294.1499938964844,296.17236328125,293.79949951171875,296.4006652832031,296.2140197753906,284.89459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073965496180335e-09,0.0010188911110162,-0.0202036406844854,0.0,0.0,0.0,-0.0088154291734099,60.0,21.10155487060547,0.0,-7.078181596398282e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,9.556737495586276e-05,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.0001006368256639,299.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,7.433103019138798e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,0.0001006375459837,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,0.0004773780528921,285.2607421875,294.1499938964844,296.165283203125,293.7991943359375,296.3985900878906,296.2069091796875,284.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183821432292,8.013504526616089e-09,0.001018374110572,-0.0200452990829944,0.0,0.0,0.0,-0.0087854554876685,60.0,20.85237503051757,0.0,-7.070999430425219e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,9.552334086038172e-05,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,0.0001005904487101,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,7.429676770698279e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,0.0001005911690299,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,0.0004771580570377,285.2585754394531,294.1499938964844,296.1582336425781,293.7987670898437,296.3964233398437,296.1998596191406,284.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179120581597,7.958539605112946e-09,0.0010179040255025,-0.0199013501405715,0.0,0.0,0.0,-0.0087582068517804,60.0,20.61121368408203,0.0,-7.064473095397261e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,9.5483468612656e-05,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,0.0001005484664347,299.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,7.426575029967353e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,0.0001005491794785,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,0.0004769588995259,285.2564697265625,294.1499938964844,296.1511535644531,293.7981872558594,296.3942565917969,296.19287109375,284.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.90876875100821e-09,0.0010174784110859,-0.0197710022330284,0.0,0.0,0.0,-0.0087335333228111,60.0,20.377948760986328,0.0,-7.058566353634887e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,9.544751810608432e-05,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,0.0001005106169031,299.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,7.423778879456222e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,0.000100511322671,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,0.0004767793579958,285.2543640136719,294.1499938964844,296.14410400390625,293.7975158691406,296.3919982910156,296.1858825683594,285.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863886430925504e-09,0.0010170947061851,-0.0196534562855958,0.0,0.0,0.0,-0.0087112830951809,60.0,20.15220069885254,0.0,-7.053242256915837e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,9.541525651002304e-05,298.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,0.0001004766381811,299.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,7.421268674079329e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.000100477343949,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,0.0004766182100865,285.25225830078125,294.1499938964844,296.1369934082031,293.7966613769531,296.3897399902344,296.1789245605469,285.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167579166591,7.823595105094228e-09,0.0010167501168325,-0.0195479355752468,0.0,0.0,0.0,-0.0086913090199232,60.0,19.93375587463379,0.0,-7.04846385701785e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
