time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,9.538644371787086e-05,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0001004462974378,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,7.41902767913416e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,0.0001004469959298,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,0.0004764742625411,285.25018310546875,294.1499938964844,296.1298828125,293.7956848144531,296.3874206542969,296.1719970703125,285.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.787603450992721e-09,0.0010164423147216,-0.0194536726921796,0.0,0.0,0.0,-0.0086734658107161,60.0,19.72226905822754,0.0,-7.044197047889611e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,9.536084689898416e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0001004193545668,299.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,7.417036249535158e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,0.0001004200457828,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,0.0004763464385177,285.2481384277344,294.1499938964844,296.1227111816406,293.7945556640625,296.38507080078125,296.1650695800781,285.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161766549572,7.755625475169836e-09,0.0010161688551306,-0.0193699244409799,0.0,0.0,0.0,-0.008657612837851,60.0,19.51758003234864,0.0,-7.040407012937068e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,9.533828415442258e-05,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.0,0.0,0.0001003955840133,299.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,7.415280560962856e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,0.0001003962752292,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,0.0004762336902786,285.2461242675781,294.1499938964844,296.11553955078125,293.7932434082031,296.3826599121094,296.1581115722656,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015935325995,7.72741604038174e-09,0.0010159276425838,-0.0192960407584905,0.0,0.0,0.0,-0.0086436280980706,60.0,19.31933212280273,0.0,-7.037064619908051e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567138671875,0.0,0.0,9.531856630928814e-05,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,0.0001003748257062,299.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,7.413746061502025e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0001003755096462,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,0.0004761352320201,285.2441101074219,294.1499938964844,296.1082763671875,293.791748046875,296.3802185058594,296.1511535644531,285.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157244978472,7.702761095629285e-09,0.001015716814436,-0.0192314703017473,0.0,0.0,0.0,-0.0086314063519239,60.0,19.127412796020508,0.0,-7.034144289264077e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,9.530152601655573e-05,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0001003568831947,299.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,7.41242038202472e-05,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,0.0001003575598588,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.000476050103316,285.2421264648437,294.1499938964844,296.1009826660156,293.7900695800781,296.3777160644531,296.1441345214844,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155421914532,7.681440372664383e-09,0.001015534508042,-0.0191756300628185,0.0,0.0,0.0,-0.008620835840702,60.0,18.941444396972656,0.0,-7.031619020381187e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,9.528696682536976e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.000100341552752,299.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,7.411287515424192e-05,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,0.0001003422294161,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,0.0004759774019476,285.2401733398437,294.1499938964844,296.0935974121094,293.7882080078125,296.37518310546875,296.1371154785156,285.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153863113373,7.663217616027396e-09,0.0010153786279261,-0.0191279035061597,0.0,0.0,0.0,-0.0086118020117282,60.0,18.761320114135746,0.0,-7.029461102092682e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,9.527469956083225e-05,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,0.0001003286379273,299.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,7.410332909785211e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,0.0001003293073154,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,0.0004759161092806,285.2382507324219,294.1499938964844,296.0861511230469,293.7861633300781,296.37261962890625,296.13006591796875,285.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015254878439,7.647847688474485e-09,0.0010152471950277,-0.0190876498818397,0.0,0.0,0.0,-0.0086041828617453,60.0,18.58667755126953,0.0,-7.0276414021464e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.526451322017238e-05,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.0001003179131657,299.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,7.409540558001027e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0001003185752779,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.000475865235785,285.2363586425781,294.1499938964844,296.07861328125,293.78387451171875,296.3699951171875,296.1229248046875,285.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151455644518,7.635068577371841e-09,0.0010151378810405,-0.0190541800111532,0.0,0.0,0.0,-0.0085978470742702,60.0,18.41744613647461,0.0,-7.026127946119233e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,9.525618952466176e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,0.0001003091456368,299.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,7.408892270177603e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0001003098077489,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0004758236464112,285.2344970703125,294.1499938964844,296.07098388671875,293.7814025878906,296.3673095703125,296.1157531738281,285.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150560410693,7.62461205283671e-09,0.0010150484740734,-0.0190267954021692,0.0,0.0,0.0,-0.0085926633328199,60.0,18.25332260131836,0.0,-7.02489018067354e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,9.524950291961432e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,0.0001003021097858,299.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,7.408372039208189e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,0.000100302764622,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0004757902643177,285.232666015625,294.1499938964844,296.0632629394531,293.7786865234375,296.3645935058594,296.1085205078125,285.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149840964004,7.61620100320215e-09,0.0010149765294045,-0.0190047658979892,0.0,0.0,0.0,-0.0085884938016533,60.0,18.09409523010254,0.0,-7.023894710300739e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,9.524422785034405e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,0.0001002965582301,299.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,7.407960947602987e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,0.0001002972130663,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,0.0004757639253512,285.2308654785156,294.1499938964844,296.055419921875,293.7757263183594,296.3618469238281,296.1011962890625,285.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149272857233,7.609546770481757e-09,0.0010149196023121,-0.0189873371273279,0.0,0.0,0.0,-0.008585195057094,60.0,17.93949317932129,0.0,-7.023107428949515e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,9.524018969386816e-05,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,0.0001002923017949,299.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,7.407646626234055e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0001002929566311,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,0.0004757437563966,285.2290954589844,294.1499938964844,296.0474548339844,293.7725524902344,296.3590393066406,296.09381103515625,285.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148835135623,7.604430862784284e-09,0.0010148758301511,-0.0189739372581243,0.0,0.0,0.0,-0.0085826590657234,60.0,17.7894287109375,0.0,-7.022502046538649e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,9.52375485212542e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,0.0001002895223791,299.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,7.407440716633573e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,0.0001002901699393,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,0.0004757305723614,285.2273864746094,294.1499938964844,296.0393981933594,293.76910400390625,296.356201171875,296.0863342285156,285.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148546425625,7.601055784789423e-09,0.0010148469591513,-0.0189650990068912,0.0,0.0,0.0,-0.0085809854790568,60.0,17.643592834472656,0.0,-7.022102010978416e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,9.523650078335776e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,0.0001002884237095,299.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,7.407358498312533e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,0.0001002890639938,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,0.000475725333672,285.2256774902344,294.1499938964844,296.0311889648437,293.7654113769531,296.3533020019531,296.0787353515625,285.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148427681997,7.599670226454691e-09,0.0010148352012038,-0.0189614705741405,0.0,0.0,0.0,-0.0085802990943193,60.0,17.501968383789062,0.0,-7.02193858614919e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,9.52371265157126e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,0.0001002890858217,299.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,7.407407247228548e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,0.0001002897261059,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,0.0004757284768857,285.2239990234375,294.1499938964844,296.0228271484375,293.7614440917969,296.350341796875,296.071044921875,285.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148487053811,7.600372775584674e-09,0.0010148411383852,-0.0189633108675479,0.0,0.0,0.0,-0.0085806474089622,60.0,17.364261627197266,0.0,-7.022021719649274e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.52393966144882e-05,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,0.0001002914723358,299.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,7.40758259780705e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,0.0001002921053441,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,0.0004757397982757,285.2223815917969,294.1499938964844,296.01434326171875,293.7572021484375,296.34735107421875,296.0632629394531,285.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148722212761,7.603113694187869e-09,0.0010148645378649,-0.0189704895019531,0.0,0.0,0.0,-0.008582005277276,60.0,17.2304744720459,0.0,-7.02234572713678e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,9.524314373265952e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,0.0001002954231807,299.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,7.407874363707379e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,0.0001002960561891,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,0.0004757585411425,285.2207946777344,294.1499938964844,296.00567626953125,293.7526550292969,296.34429931640625,296.05535888671875,285.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149114532396,7.607710017509817e-09,0.0010149038862437,-0.0189825277775526,0.0,0.0,0.0,-0.0085842842236161,60.0,17.100290298461914,0.0,-7.022890002872374e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,9.524817141937092e-05,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,0.0001003007200779,299.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,7.408264355035499e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,0.0001003013458102,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,0.0004757836577482,285.21923828125,294.1499938964844,295.9968566894531,293.7478332519531,296.3412170410156,296.0473022460937,285.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149643057957,7.613893515667769e-09,0.0010149567387998,-0.01899872161448,0.0,0.0,0.0,-0.0085873492062091,60.0,16.973711013793945,0.0,-7.023621861890207e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,9.525417408440262e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0001003070356091,299.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,7.408730743918568e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.0001003076613415,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,0.0004758136346936,285.2177124023437,294.1499938964844,295.98785400390625,293.74273681640625,296.33807373046875,296.03912353515625,285.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621290265547032e-09,0.0010150199523195,-0.0190180949866771,0.0,0.0,0.0,-0.008591016754508,60.0,16.850482940673828,0.0,-7.024497250540662e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,9.526080248178914e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,0.0001003140205284,299.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,7.409245881717652e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,0.0001003146389848,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,0.0004758467548526,285.2162475585937,294.1499938964844,295.97869873046875,293.7373046875,296.3348693847656,296.0307922363281,285.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150976013392,7.629473053327729e-09,0.0010150899179279,-0.019039524719119,0.0,0.0,0.0,-0.0085950726643204,60.0,16.73042869567871,0.0,-7.025465720289503e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,9.526767098577692e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.0001003212528303,299.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,7.409779209410772e-05,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,0.0001003218640107,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,0.0004758810682687,285.2148132324219,294.1499938964844,295.9693298339844,293.7315368652344,296.33160400390625,296.0223388671875,285.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151701280847,7.637951604522186e-09,0.0010151624446734,-0.0190617311745882,0.0,0.0,0.0,-0.0085992757230997,60.0,16.613300323486328,0.0,-7.026469717175132e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.527435759082437e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.0001003282959572,299.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,7.410299440380186e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,0.0001003289071377,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,0.0004759144794661,285.2134094238281,294.1499938964844,295.95977783203125,293.7254638671875,296.3282775878906,296.0137023925781,285.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152406757697,7.646211663825397e-09,0.0010152331087738,-0.0190833657979965,0.0,0.0,0.0,-0.0086033707484602,60.0,16.49905014038086,0.0,-7.027447423979538e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,9.528048394713552e-05,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,0.0001003347497317,299.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,7.410775288008153e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,0.0001003353536361,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0004759450675919,285.2120666503906,294.1499938964844,295.95001220703125,293.71905517578125,296.3249206542969,296.0049133300781,285.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153052862733,7.653762068571268e-09,0.0010152976028621,-0.0191031415015459,0.0,0.0,0.0,-0.0086071146652102,60.0,16.388792037963867,0.0,-7.028341286741124e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,9.528651571599768e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.0001003411016426,299.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,7.411243859678507e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0001003417055471,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,0.0004759752191603,285.2107238769531,294.1499938964844,295.94012451171875,293.7120361328125,296.32147216796875,295.9959411621094,285.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153689654543,7.661205003728355e-09,0.0010153612820431,-0.0191226340830326,0.0,0.0,0.0,-0.0086108036339282,60.0,16.298627853393555,0.0,-7.029222359733468e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.529344242764636e-05,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,0.0001003483921522,299.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,7.411782280541956e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.0001003489960567,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,0.0004760098236147,285.20947265625,294.1499938964844,295.93023681640625,293.7040710449219,296.3179931640625,295.9868469238281,285.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154420742765,7.669757273731648e-09,0.0010154343908652,-0.0191450323909521,0.0,0.0,0.0,-0.0086150439456105,60.0,16.213542938232422,0.0,-7.030235593674662e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,9.530112583888696e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,0.000100356490293,299.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,7.412379636662081e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,0.0001003570869215,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0004760482115671,285.2082214355469,294.1499938964844,295.9203186035156,293.6952514648437,296.314453125,295.97760009765625,285.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155233321711,7.679260782822439e-09,0.0010155156487599,-0.0191699229180812,0.0,0.0,0.0,-0.0086197555065155,60.0,16.13041114807129,0.0,-7.031361093368106e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,9.530947863822804e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,0.0001003652869258,299.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,7.413028652081266e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,0.0001003658835543,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,0.0004760899464599,285.20703125,294.1499938964844,295.910400390625,293.6855773925781,296.3108215332031,295.96826171875,285.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156116914004,7.68959473873565e-09,0.0010156040079891,-0.0191969871520996,0.0,0.0,0.0,-0.0086248777806758,60.0,16.047948837280273,0.0,-7.032584647959085e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,9.531841351417825e-05,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,0.000100374694739,299.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,7.41372350603342e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0001003752840915,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.000476134562632,285.20587158203125,294.1499938964844,295.90045166015625,293.67510986328125,296.3071594238281,295.95880126953125,285.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157062206417,7.700650783704077e-09,0.0010156985372304,-0.0192259419709444,0.0,0.0,0.0,-0.0086303586140275,60.0,15.966026306152344,0.0,-7.03389417822109e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,9.532781405141576e-05,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.0001003845973173,299.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,7.414454012177885e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.0001003851793939,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,0.0004761815362144,285.20477294921875,294.1499938964844,295.8905029296875,293.6638488769531,296.3034362792969,295.94927978515625,285.5610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158057557418,7.712289473715828e-09,0.0010157980723306,-0.0192564241588115,0.0,0.0,0.0,-0.0086361281573772,60.0,15.884475708007812,0.0,-7.035272631128464e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,9.533758566249162e-05,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0001003948855213,299.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,7.415213622152805e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,0.0001003954675979,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.0004762303433381,285.2037048339844,294.1499938964844,295.8805236816406,293.6518249511719,296.2996826171875,295.93963623046875,285.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159092489629,7.724390016505822e-09,0.0010159015655517,-0.0192881170660257,0.0,0.0,0.0,-0.0086421268060803,60.0,15.803258895874023,0.0,-7.036706506369228e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,9.534761920804158e-05,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,0.0001004054502118,299.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,7.415993604809046e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,0.0001004060322884,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,0.0004762804601341,285.2026672363281,294.1499938964844,295.8705444335937,293.6390991210937,296.2958374023437,295.9299621582031,285.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736817408954266e-09,0.0010160078527405,-0.0193206649273633,0.0,0.0,0.0,-0.0086482884362339,60.0,15.722332954406738,0.0,-7.038178750917723e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,9.535782737657428e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,0.0001004162040771,299.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,7.416787411784753e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,0.0001004167788778,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,0.0004763314791489,285.2016906738281,294.1499938964844,295.8605651855469,293.6257019042969,296.2919311523437,295.9201965332031,285.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161236859858,7.749466846007635e-09,0.0010161160025745,-0.0193537957966327,0.0,0.0,0.0,-0.0086545590311288,60.0,15.641727447509766,0.0,-7.039677285547441e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,9.536809375276788e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,0.0001004270161502,299.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,7.417584856739268e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0001004275836749,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,0.0004763827600982,285.20074462890625,294.1499938964844,295.8505554199219,293.61163330078125,296.2879943847656,295.910400390625,285.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162325343117,7.762186449156161e-09,0.0010162247344851,-0.0193871054798364,0.0,0.0,0.0,-0.008660864084959,60.0,15.561405181884766,0.0,-7.041184346689988e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,9.537833102513105e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,0.0001004377991193,299.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,7.41838084650226e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,0.000100438366644,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0004764338955283,285.1998596191406,294.1499938964844,295.8405456542969,293.596923828125,296.28399658203125,295.90057373046875,285.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163410333916,7.774871413346318e-09,0.001016333233565,-0.0194203294813632,0.0,0.0,0.0,-0.0086671533063054,60.0,15.48139762878418,0.0,-7.042687855118859e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,9.538843733025716e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,0.0001004484365694,299.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,7.419166649924591e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.0001004490040941,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,0.0004764843615703,285.1990051269531,294.1499938964844,295.8305358886719,293.5816345214844,296.2799377441406,295.8906555175781,285.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164480190724,7.787387623636732e-09,0.0010164402192458,-0.0194531083106994,0.0,0.0,0.0,-0.0086733577772974,60.0,15.401668548583984,0.0,-7.044171468351125e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,9.53983108047396e-05,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,0.0001004588411888,299.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,7.419934263452888e-05,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0001004593941615,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,0.0004765336925629,285.1982116699219,294.1499938964844,295.82049560546875,293.5657958984375,296.2758178710937,295.8807373046875,285.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165526764467,7.799620505011262e-09,0.0010165448766201,-0.0194851458072662,0.0,0.0,0.0,-0.0086794225499033,60.0,15.322253227233888,0.0,-7.04562168607481e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,9.54078568611294e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.0001004688965622,299.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,7.420676411129534e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,0.0001004694568109,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,0.0004765814228449,285.19744873046875,294.1499938964844,295.8104553222656,293.5494384765625,296.27166748046875,295.87078857421875,285.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166538413614,7.811451929740088e-09,0.0010166460415348,-0.0195161327719688,0.0,0.0,0.0,-0.0086852880194783,60.0,15.243112564086914,0.0,-7.0470242974352e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,9.541701001580805e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0001004785299301,299.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,7.42138727218844e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0001004790829028,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.0004766271158587,285.1967163085937,294.1499938964844,295.8004150390625,293.5325622558594,296.2674560546875,295.8608093261719,285.6671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167506989091,7.822778869126523e-09,0.0010167428990826,-0.0195457991212606,0.0,0.0,0.0,-0.0086909029632806,60.0,15.164287567138672,0.0,-7.048367223205787e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,9.54256538534537e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,0.000100487639429,299.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,7.42205957067199e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,0.0001004881924018,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.0004766703059431,285.196044921875,294.1499938964844,295.79034423828125,293.5152282714844,296.26318359375,295.8507995605469,285.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833486748154428e-09,0.0010168344015255,-0.0195738431066274,0.0,0.0,0.0,-0.0086962115019559,60.0,15.085773468017578,0.0,-7.04963696307459e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
