time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,9.543373016640544e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,0.0001004961450234,299.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,7.422687485814095e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,0.0001004966907203,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,0.0004767106438521,285.1954040527344,294.1499938964844,295.7803039550781,293.4974670410156,296.25885009765625,295.8407592773437,285.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169277666136,7.843477867197635e-09,0.0010169198503717,-0.0196000076830387,0.0,0.0,0.0,-0.0087011642754077,60.0,15.007568359375,0.0,-7.050821437815102e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,9.544114436721428e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,0.000100503952126,299.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,7.423263741657138e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,0.0001005044978228,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,0.0004767476930283,285.19482421875,294.1499938964844,295.7702331542969,293.47930908203125,296.25445556640625,295.8307189941406,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170061141252,7.852650085737878e-09,0.0010169983142986,-0.0196240302175283,0.0,0.0,0.0,-0.008705710992217,60.0,14.929642677307127,0.0,-7.051909278743551e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,9.544783824821934e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,0.0001005110025289,299.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,7.423783972626552e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,0.0001005115409498,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,0.0004767811333294,285.1942749023437,294.1499938964844,295.7601623535156,293.46075439453125,296.2500305175781,295.8206481933594,285.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170768946409,7.860923467717384e-09,0.0010170690948143,-0.0196456983685493,0.0,0.0,0.0,-0.0087098125368356,60.0,14.852052688598633,0.0,-7.052890538261637e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,9.545373904984444e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.0001005172161967,299.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,7.424242357956246e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,0.0001005177473416,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0004768105864059,285.1937866210937,294.1499938964844,295.7500915527344,293.4418640136719,296.2455749511719,295.8105773925781,285.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171391768381,7.868202089866827e-09,0.0010171312605962,-0.0196647625416517,0.0,0.0,0.0,-0.0087134214118123,60.0,14.774765968322754,0.0,-7.053753847685584e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,9.545878856442867e-05,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0001005225349217,299.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,7.42463453207165e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,0.0001005230660666,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,0.0004768358194269,285.1933288574219,294.1499938964844,295.739990234375,293.42266845703125,296.24102783203125,295.80047607421875,285.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171923786401,7.874426444232085e-09,0.0010171845788136,-0.0196810625493526,0.0,0.0,0.0,-0.008716506883502,60.0,14.697845458984377,0.0,-7.054492101588039e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,9.546290675643831e-05,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0001005268786684,299.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,7.424954674206674e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0001005274025374,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,0.0004768564249388,285.19293212890625,294.1499938964844,295.7299194335937,293.4031982421875,296.2364501953125,295.7904052734375,285.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172358015552,7.879495278473314e-09,0.0010172278853133,-0.0196943376213312,0.0,0.0,0.0,-0.0087190195918083,60.0,14.621252059936523,0.0,-7.055093931285229e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,9.54660354182124e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,0.0001005301674013,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,7.425197691190988e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,0.0001005306912702,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,0.0004768720536958,285.19256591796875,294.1499938964844,295.7198181152344,293.38348388671875,296.2318115234375,295.7803039550781,285.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172685142606,7.883325103819061e-09,0.0010172605980187,-0.0197043661028146,0.0,0.0,0.0,-0.0087209185585379,60.0,14.545059204101562,0.0,-7.05554796809338e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,9.546809451421724e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.0001005323356366,299.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,7.425357034662738e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.0001005328595056,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,0.0004768823273479,285.1922302246094,294.1499938964844,295.7097473144531,293.3635559082031,296.2271423339844,295.77020263671875,285.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172898182645,7.885819996999999e-09,0.0010172820184379,-0.0197109021246433,0.0,0.0,0.0,-0.008722155354917,60.0,14.469220161437988,0.0,-7.055843553871456e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,9.54690112848766e-05,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.0001005333106149,299.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,7.425428339047357e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,0.0001005338272079,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0004768869257532,285.19195556640625,294.1499938964844,295.6996459960937,293.3434143066406,296.222412109375,295.7601013183594,285.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172991314902,7.886904462850453e-09,0.0010172912152484,-0.0197137426584959,0.0,0.0,0.0,-0.0087226927280426,60.0,14.393818855285645,0.0,-7.055972872649363e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,9.54687493504025e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.0001005330268526,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,7.425407238770276e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,0.0001005335434456,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.000476885586977,285.19171142578125,294.1499938964844,295.6895446777344,293.3231506347656,296.2176208496094,295.75,285.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172957554459,7.886504782561587e-09,0.001017287839204,-0.0197126939892768,0.0,0.0,0.0,-0.0087224952876567,60.0,14.318851470947266,0.0,-7.055925266286067e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,9.546723595121875e-05,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001005314334179,299.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,7.425289368256927e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,0.0001005319427349,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.0004768780490849,285.1915283203125,294.1499938964844,295.679443359375,293.3027648925781,296.2127990722656,295.7398986816406,285.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172791080549,7.884554342751926e-09,0.001017271191813,-0.0197075866162776,0.0,0.0,0.0,-0.0087215276435017,60.0,14.244332313537598,0.0,-7.05569362935421e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,9.546442743157968e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0001005284793791,299.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,7.42507036193274e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0001005289886961,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0004768640210386,285.1913757324219,294.1499938964844,295.6693725585937,293.2822570800781,296.2079162597656,295.72979736328125,285.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172486072406,7.880995411824188e-09,0.001017240807414,-0.0196982659399509,0.0,0.0,0.0,-0.0087197637185454,60.0,14.170232772827148,0.0,-7.055271566969169e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,9.54602874116972e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,0.0001005241283564,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,7.424748764606193e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,0.0001005246303975,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,0.000476843357319,285.1912841796875,294.1499938964844,295.6592712402344,293.26171875,296.2030029296875,295.7197265625,285.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172040201723,7.87577469907319e-09,0.0010171961039304,-0.0196845941245555,0.0,0.0,0.0,-0.0087171755731105,60.0,14.096665382385254,0.0,-7.054651973703585e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,9.545478678774089e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0001005183294182,299.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,7.424319483106956e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0001005188314593,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,0.0004768158541992,285.19122314453125,294.1499938964844,295.649169921875,293.2411499023437,296.1980285644531,295.7096252441406,285.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171447647735,7.868849571934788e-09,0.0010171369649469,-0.0196664575487375,0.0,0.0,0.0,-0.0087137427181005,60.0,14.023568153381348,0.0,-7.053830586301046e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,9.54478746280074e-05,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,0.0001005110534606,299.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,7.423781789839268e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0001005115555017,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,0.0004767813661601,285.19122314453125,294.1499938964844,295.6390991210937,293.2205810546875,296.1929931640625,295.6995544433594,285.8186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170706082135,7.860179174201676e-09,0.0010170628083869,-0.0196437481790781,0.0,0.0,0.0,-0.0087094437330961,60.0,13.951068878173828,0.0,-7.052802430962404e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,9.543954365653916e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,0.0001005022859317,299.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,7.423134229611605e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.0001005027806968,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,0.0004767397476825,285.19122314453125,294.1499938964844,295.6289978027344,293.2000427246094,296.1879577636719,295.68951416015625,285.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169813176617,7.8497386368781e-09,0.0010169735178351,-0.0196164045482873,0.0,0.0,0.0,-0.0087042683735489,60.0,13.879091262817385,0.0,-7.051563954973973e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,9.542964107822628e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0001004918522085,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,7.422362978104502e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0001004923396976,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0004766902711708,285.1913146972656,294.1499938964844,295.6189270019531,293.1795654296875,296.1828308105469,295.679443359375,285.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168752633035,7.83732989617647e-09,0.0010168674634769,-0.0195839069783687,0.0,0.0,0.0,-0.0086981169879436,60.0,13.807875633239746,0.0,-7.050092420968215e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.541853796690702e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.0001004801597446,299.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,7.421499321935698e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,0.0001004806472337,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,0.0004766348283737,285.1914367675781,294.1499938964844,295.6088256835937,293.1591796875,296.1776733398437,295.66943359375,285.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167564032599,7.823435232978682e-09,0.0010167486034333,-0.0195475183427333,0.0,0.0,0.0,-0.0086912289261817,60.0,13.737197875976562,0.0,-7.04844538290672e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.5405695901718e-05,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.0001004666410153,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,7.420500332955271e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,0.0001004671285045,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,0.0004765706835314,285.19158935546875,294.1499938964844,295.5987548828125,293.138916015625,296.1724853515625,295.6593933105469,285.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166191495954,7.807374302615244e-09,0.0010166113497689,-0.0195054542273283,0.0,0.0,0.0,-0.0086832670494914,60.0,13.66730785369873,0.0,-7.046541128374886e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.539166057948024e-05,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.0001004518635454,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,7.419408211717382e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,0.0001004523437586,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,0.0004765005724038,285.1918029785156,294.1499938964844,295.58868408203125,293.11883544921875,296.167236328125,295.6493835449219,285.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164690902456,7.789824785220391e-09,0.0010164612904191,-0.019459493458271,0.0,0.0,0.0,-0.0086745675653219,60.0,13.598044395446776,0.0,-7.044460659244578e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.537587902741508e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0001004352452582,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,7.418180030072108e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,0.0001004357254714,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.000476421759231,285.1920471191406,294.1499938964844,295.57861328125,293.09893798828125,296.1619567871094,295.639404296875,285.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163004044443,7.770103671589368e-09,0.0010162926046177,-0.0194078404456377,0.0,0.0,0.0,-0.0086647905409336,60.0,13.529617309570312,0.0,-7.042122973643927e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,9.53589187702164e-05,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,0.0001004173827823,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,7.416860898956656e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0001004178629955,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,0.0004763370088767,285.1923217773437,294.1499938964844,295.56854248046875,293.07928466796875,296.1566162109375,295.6294250488281,285.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161191457882,7.748905517246385e-09,0.0010161113459616,-0.0193523243069648,0.0,0.0,0.0,-0.0086542814970016,60.0,13.46183967590332,0.0,-7.039611205073015e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,9.534020500723273e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,0.0001003976794891,299.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,7.415404979838058e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,0.0001003981524263,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,0.0004762435564771,285.1926574707031,294.1499938964844,295.5585021972656,293.0598449707031,296.1512451171875,295.61944580078125,285.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159191442653,7.725529549418297e-09,0.0010159114608541,-0.0192911010235548,0.0,0.0,0.0,-0.0086426930502057,60.0,13.39503002166748,0.0,-7.036841509489022e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,9.532034891890362e-05,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0001003767683869,299.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,7.413860294036567e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0001003772413241,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,0.0004761443706229,285.1930236816406,294.1499938964844,295.5484619140625,293.04071044921875,296.1458435058594,295.6095275878906,285.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157071519643,7.70072983158343e-09,0.001015699468553,-0.0192261505872011,0.0,0.0,0.0,-0.0086303986608982,60.0,13.328934669494627,0.0,-7.033903415276654e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,9.529877570457757e-05,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,0.0001003540528472,299.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,7.412181730614975e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0001003545257844,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,0.0004760365991387,285.1934509277344,294.1499938964844,295.5384216308594,293.0219116210937,296.140380859375,295.5995788574219,285.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154767660424,7.673791380113926e-09,0.0010154690826311,-0.0191555973142385,0.0,0.0,0.0,-0.0086170444265007,60.0,13.263901710510254,0.0,-7.030713078393094e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,9.527608926873654e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0001003301658784,299.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,7.410417310893536e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,0.0001003306315396,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.0004759232979267,285.19390869140625,294.1499938964844,295.52838134765625,293.0034484863281,296.1348876953125,295.5896911621094,285.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152345057576,7.645466482131269e-09,0.0010152269387617,-0.0190814118832349,0.0,0.0,0.0,-0.0086030019447207,60.0,13.19965362548828,0.0,-7.027359316680305e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,9.52517511905171e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,0.0001003045399556,299.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,7.408523379126564e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.000100304998341,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,0.0004758017312269,285.19439697265625,294.1499938964844,295.51837158203125,292.9853515625,296.1293640136719,295.5798034667969,285.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149746667593,7.615083674750167e-09,0.0010149670997634,-0.0190018378198146,0.0,0.0,0.0,-0.008587940596044,60.0,13.136567115783691,0.0,-7.023762549351886e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,9.522633627057076e-05,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0001002777717076,299.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,7.40654650144279e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,0.0001002782300929,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,0.0004756747803185,285.1949462890625,294.1499938964844,295.50836181640625,292.9676818847656,296.123779296875,295.5699462890625,285.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147034190595,7.583356165241641e-09,0.0010146958520635,-0.0189187433570623,0.0,0.0,0.0,-0.0085722114890813,60.0,13.074341773986816,0.0,-7.02000804153613e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,9.519935701973736e-05,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,0.000100249366369,299.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,7.404447387671098e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,0.0001002498174784,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,0.0004755400004796,285.1955261230469,294.1499938964844,295.49835205078125,292.950439453125,296.1181945800781,295.56011962890625,285.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144154075533,7.549681768637129e-09,0.0010144078405573,-0.0188305452466011,0.0,0.0,0.0,-0.0085555175319314,60.0,13.013381958007812,0.0,-7.016023317873987e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,9.517132275504991e-05,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,0.0001002198405331,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,7.402266783174127e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,0.0001002202916424,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,0.0004753999528475,285.1961364746094,294.1499938964844,295.4883728027344,292.9336853027344,296.112548828125,295.55029296875,285.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141162201762,7.514691979793042e-09,0.0010141086531803,-0.0187389031052589,0.0,0.0,0.0,-0.0085381725803017,60.0,12.953442573547363,0.0,-7.01188511698092e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,9.514187695458531e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,0.0001001888376777,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,7.399976311717182e-05,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.000100189288787,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,0.0004752528911922,285.19677734375,294.1499938964844,295.4783935546875,292.9174194335937,296.1068420410156,295.5404968261719,285.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138020152226,7.477950703105307e-09,0.001013794564642,-0.0186426732689142,0.0,0.0,0.0,-0.0085199577733874,60.0,12.894762992858888,0.0,-7.007540858694483e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,9.511140524409711e-05,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0001001567507046,299.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,7.397605804726481e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,0.000100157194538,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,0.0004751006781589,285.1974792480469,294.1499938964844,295.4684143066406,292.9017028808594,296.10113525390625,295.5307312011719,285.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134767508134,7.439925120422686e-09,0.0010134694166481,-0.0185430813580751,0.0,0.0,0.0,-0.0085011068731546,60.0,12.837120056152344,0.0,-7.003045965348066e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,9.507960203336552e-05,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,0.0001001232667476,299.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,7.395131979137659e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,0.0001001237105811,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0004749418294522,285.1982116699219,294.1499938964844,295.4584655761719,292.8865661621094,296.0953674316406,295.52099609375,285.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131375165656,7.4002461936117925e-09,0.001013130065985,-0.0184391550719738,0.0,0.0,0.0,-0.0084814364090561,60.0,12.780977249145508,0.0,-6.998357093834785e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,9.504688932793216e-05,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,0.0001000888150883,299.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,7.392587576759979e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,0.0001000892516458,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,0.0004747784114442,285.198974609375,294.1499938964844,295.4485168457031,292.8720092773437,296.0895690917969,295.5112609863281,285.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127883870154,7.359425069353165e-09,0.0010127810528501,-0.0183322392404079,0.0,0.0,0.0,-0.0084611997008323,60.0,12.725940704345703,0.0,-6.993535350829917e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,9.50129615375772e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,0.0001000530828605,299.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,7.389947859337553e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.0001000535194179,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,0.0004746089107356,285.1997985839844,294.1499938964844,295.4385986328125,292.85809326171875,296.083740234375,295.5015869140625,285.9657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124263353645,7.317095374048676e-09,0.0010124191176146,-0.0182213690131902,0.0,0.0,0.0,-0.0084402151405811,60.0,12.67250156402588,0.0,-6.988536682683846e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,9.497818973613904e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,0.0001000164702418,299.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,7.387243385892361e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.0001000169067992,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0004744352481793,285.2006530761719,294.1499938964844,295.4286804199219,292.8448486328125,296.077880859375,295.4919128417969,285.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120554361492,7.273716740030521e-09,0.0010120481019839,-0.0181077532470226,0.0,0.0,0.0,-0.0084187109023332,60.0,12.62025547027588,0.0,-6.98341580118722e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,9.494234109297396e-05,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,9.997872257372364e-05,299.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,7.384455238934606e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,9.99791591311805e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0004742562014143,285.2015380859375,294.1499938964844,295.4187927246094,292.832275390625,296.0719909667969,295.4822692871094,285.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011673011817,7.2290005093123e-09,0.001011665794067,-0.0179906338453292,0.0,0.0,0.0,-0.0083965426310896,60.0,12.569722175598145,0.0,-6.978139310831466e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,9.49057430261746e-05,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,9.994018910219892e-05,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,7.381608156720176e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,9.994061838369817e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,0.0004740733711514,285.20245361328125,294.1499938964844,295.4089050292969,292.8204345703125,296.0660705566406,295.47265625,285.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112825548276,7.183346806272084e-09,0.0010112754534929,-0.0178710538893938,0.0,0.0,0.0,-0.0083739105612039,60.0,12.520469665527344,0.0,-6.97275410743714e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,9.486822091275826e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,9.99006733763963e-05,299.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,7.378689042525366e-05,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.990109538193792e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,0.0004738859424833,285.20343017578125,294.1499938964844,295.3990478515625,292.8093566894531,296.0600891113281,295.46307373046875,285.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108822025358,7.136534918572579e-09,0.0010108751012012,-0.0177484434098005,0.0,0.0,0.0,-0.0083507038652896,60.0,12.47304916381836,0.0,-6.967234611465757e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
