time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,9.483001485932618e-05,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,9.986043733078986e-05,299.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,7.375717541435733e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.986085933633149e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,0.0004736950795631,285.20440673828125,294.1499938964844,295.3891906738281,292.799072265625,296.0541076660156,295.4535217285156,285.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104747489094,7.088878817285149e-09,0.0010104676475748,-0.0176236201077699,0.0,0.0,0.0,-0.0083270790055394,60.0,12.427194595336914,0.0,-6.961618481682309e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,9.47910884860903e-05,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,9.981945186154916e-05,299.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,7.37268928787671e-05,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,9.98198738670908e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,0.0004735006659757,285.2054443359375,294.1499938964844,295.3793640136719,292.7895812988281,296.0480651855469,295.4440002441406,286.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100594954565,7.040326543972242e-09,0.0010100525105372,-0.0174964498728513,0.0,0.0,0.0,-0.0083030089735984,60.0,12.383012771606444,0.0,-6.955897902116703e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,9.475158003624529e-05,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,9.977784065995364e-05,299.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,7.369615923380479e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,9.977826266549528e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,0.0004733032837975,285.2065124511719,294.1499938964844,295.3695678710937,292.7809753417969,296.0420227050781,295.4345092773437,286.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096380719915,6.991042855730711e-09,0.0010096310870721,-0.0173673592507839,0.0,0.0,0.0,-0.008278576657176,60.0,12.340320587158203,0.0,-6.950094189051016e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,9.471145313000306e-05,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,9.973558917408808e-05,299.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,7.366494537563995e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,9.97360039036721e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0004731028457172,285.2076416015625,294.1499938964844,295.3597717285156,292.7732238769531,296.0359191894531,295.4250183105469,286.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092100128531,6.9409935576913995e-09,0.0010092030279338,-0.0172362644225358,0.0,0.0,0.0,-0.0082537652924656,60.0,12.299749374389648,0.0,-6.944202368686092e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,9.467072959523648e-05,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,9.96927046799101e-05,299.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,7.36332731321454e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.96931194094941e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,0.0004728994390461,285.2087707519531,294.1499938964844,295.3500061035156,292.7663879394531,296.0298156738281,295.41558837890625,286.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087756672874,6.8902039629392675e-09,0.0010087687987834,-0.0171032305806875,0.0,0.0,0.0,-0.0082285869866609,60.0,12.260699272155762,0.0,-6.93822670427835e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,9.462799789616838e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,9.96477174339816e-05,299.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,7.360003655776381e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,9.9648124887608e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0004726860206574,285.2099609375,294.1499938964844,295.3403015136719,292.7601013183594,296.0236511230469,295.4061889648437,286.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083200177177,6.836914590024889e-09,0.0010083131492137,-0.0169636476784944,0.0,0.0,0.0,-0.0082021690905094,60.0,12.223505973815918,0.0,-6.93195900680621e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.458162094233558e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,9.959887393051758e-05,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,7.356395508395508e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,9.959928138414398e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,0.0004724543250631,285.2111511230469,294.1499938964844,295.3307800292969,292.7540283203125,296.0174865722656,295.3968200683594,286.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078253690153,6.7790733027095484e-09,0.0010078185005113,-0.016812140122056,0.0,0.0,0.0,-0.0081734945997595,60.0,12.187206268310549,0.0,-6.925159112824987e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,9.453220263822004e-05,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,9.954683628166094e-05,299.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,7.352551619987935e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,9.954723645932972e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0004722074663732,285.21240234375,294.1499938964844,295.3213806152344,292.74810791015625,296.01129150390625,295.3875427246094,286.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072983568534,6.717449707593914e-09,0.0010072916047647,-0.0166507251560688,0.0,0.0,0.0,-0.008142945356667,60.0,12.151917457580566,0.0,-6.91791868234759e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.448039782000706e-05,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,9.94922811514698e-05,299.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,7.3485221946612e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,9.949268132913858e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,0.0004719487042166,285.21368408203125,294.1499938964844,295.3121032714844,292.7424011230469,296.00506591796875,295.3783569335937,286.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006745849736,6.652849826593865e-09,0.0010067392140626,-0.0164815131574869,0.0,0.0,0.0,-0.0081109208986163,60.0,12.117083549499512,-0.0,-6.91033221755788e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,9.442653390578926e-05,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,9.943556506186724e-05,299.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,7.344332698266953e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,9.943596523953602e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,0.0004716796684078,285.2149963378906,294.1499938964844,295.302978515625,292.7368469238281,295.9988098144531,295.3692932128906,286.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061715729534,6.5856924358342894e-09,0.0010061649372801,-0.016305599361658,0.0,0.0,0.0,-0.0080776279792189,60.0,12.082891464233398,-0.0,-6.902450166990094e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,9.43716149777174e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,9.937772847479208e-05,299.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,7.340060983551666e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.937812865246089e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.000471405335702,285.21636962890625,294.1499938964844,295.2939453125,292.7314758300781,295.9925231933594,295.3602905273437,286.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055858874693,6.5172138796754114e-09,0.0010055793682113,-0.0161262210458517,0.0,0.0,0.0,-0.0080436803400516,60.0,12.049177169799805,-0.0,-6.894417481362326e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,9.431599755771458e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,9.931916429195552e-05,299.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,7.335734699154273e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,9.93195571936667e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,0.0004711274814326,285.2177429199219,294.1499938964844,295.2850646972656,292.7262878417969,295.9862365722656,295.3514404296875,286.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049928678199,6.447862688219175e-09,0.0010049863485619,-0.0159445591270923,0.0,0.0,0.0,-0.0080092996358871,60.0,12.016030311584473,-0.0,-6.886287451379759e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,9.426031465409324e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,9.926053462550044e-05,299.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,7.331404049182311e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,9.9260920251254e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,0.0004708493652287,285.2191772460937,294.1499938964844,295.2762756347656,292.72125244140625,295.9799194335937,295.3426513671875,286.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043991496786,6.378442662935413e-09,0.0010043927468359,-0.0157627128064632,0.0,0.0,0.0,-0.0079748854041099,60.0,11.983386039733888,-0.0,-6.878153868683512e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,9.420507558388636e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,9.920236334437504e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,7.327106868615374e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,9.92027489701286e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,0.000470573460916,285.2206115722656,294.1499938964844,295.2676086425781,292.71636962890625,295.9736022949219,295.333984375,286.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038100881502,6.309568867379767e-09,0.0010038038017228,-0.0155822969973087,0.0,0.0,0.0,-0.0079407412558794,60.0,11.951321601867676,-0.0,-6.870089208632636e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,9.415094973519444e-05,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,9.914536349242552e-05,299.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,7.322896999539807e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,9.914574911817908e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,0.0004703030863311,285.2221069335937,294.1499938964844,295.2590637207031,292.71160888671875,295.9672546386719,295.3254089355469,286.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032330173999,6.242079741980433e-09,0.0010032267309725,-0.0154055077582597,0.0,0.0,0.0,-0.0079072844237089,60.0,11.919793128967283,-0.0,-6.862190815581928e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,9.409866470377892e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,9.9090306321159e-05,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,7.318829739233479e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,9.909069194691256e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0004700419085565,285.2236022949219,294.1499938964844,295.2506103515625,292.70703125,295.9608764648437,295.31695556640625,286.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026753880083,6.176886113706814e-09,0.0010026692179962,-0.0152347292751073,0.0,0.0,0.0,-0.007874964736402,60.0,11.88909912109375,-0.0,-6.854565981484484e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,9.404819138580932e-05,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,9.90371554507874e-05,299.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,7.314903632504866e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.903753380058332e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0004697897820733,285.22515869140625,294.1499938964844,295.2422180175781,292.7025756835937,295.9544982910156,295.30859375,286.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021371999755,6.113949790886863e-09,0.0010021310299634,-0.0150698628276586,0.0,0.0,0.0,-0.0078437644988298,60.0,11.858999252319336,-0.0,-6.847209021998425e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,9.400086855748668e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,9.898732241708784e-05,299.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,7.31122272554785e-05,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,9.89877007668838e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,0.0004695534007623,285.22674560546875,294.1499938964844,295.23394775390625,292.6982727050781,295.9481201171875,295.3003234863281,286.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016325395554,6.054942769395666e-09,0.0010016264859586,-0.0149152874946594,0.0,0.0,0.0,-0.0078145116567611,60.0,11.82975959777832,-0.0,-6.840314625833345e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,9.395618690177798e-05,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,9.894026879919692e-05,299.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,7.307747000595555e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,9.894064714899288e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,0.0004693302034866,285.22833251953125,294.1499938964844,295.2257385253906,292.694091796875,295.94171142578125,295.2921142578125,286.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011559352278,5.999222008057359e-09,0.0010011499980464,-0.0147693203762173,0.0,0.0,0.0,-0.007786888629198,60.0,11.801176071166992,-0.0,-6.833807475459254e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,9.391563071403652e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,9.889756620395929e-05,299.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,7.304592872969806e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,9.88979372777976e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.0004691276117227,285.22998046875,294.1499938964844,295.2176208496094,292.6900329589844,295.935302734375,295.2840270996094,286.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007233358919,5.948645132036745e-09,0.0010007173987105,-0.0146368285641074,0.0,0.0,0.0,-0.0077618155628442,60.0,11.773504257202148,-0.0,-6.827903575867822e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,9.38787416089326e-05,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,9.885871986625716e-05,299.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,7.301723235286772e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,9.885909094009548e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,0.0004689433553721,285.2316589355469,294.1499938964844,295.2095947265625,292.6860656738281,295.92889404296875,295.2759704589844,286.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003298521041,5.9026348253610195e-09,0.0010003239149227,-0.0145162986591458,0.0,0.0,0.0,-0.0077390056103467,60.0,11.746562004089355,-0.0,-6.822535425499154e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,9.38465163926594e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,9.88247847999446e-05,299.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,7.299216667888686e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,9.882515587378292e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,0.0004687823820859,285.2333374023437,294.1499938964844,295.2015991210937,292.6822509765625,295.9224548339844,295.2680053710937,286.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999860776588,5.862438534620651e-09,0.0009999802568927,-0.0144109977409243,0.0,0.0,0.0,-0.007719078566879,60.0,11.720576286315918,-0.0,-6.817847264528609e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,9.38189259613864e-05,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,9.87957391771488e-05,299.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,7.297070260392502e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,9.87961029750295e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,0.0004686445754487,285.2350769042969,294.1499938964844,295.1936950683594,292.67852783203125,295.9159851074219,295.26007080078125,286.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996917797252,5.828021620857271e-09,0.0009996859589591,-0.0143208364024758,0.0,0.0,0.0,-0.007702016737312,60.0,11.695363998413086,-0.0,-6.813834119157036e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,9.37972217798233e-05,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,9.877287811832502e-05,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,7.295382238226011e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,9.877324191620572e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,0.0004685361636802,285.2368469238281,294.1499938964844,295.18585205078125,292.6749267578125,295.9095153808594,295.2522277832031,286.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994599968194,5.800931734967207e-09,0.0009994541760534,-0.0142498696222901,0.0,0.0,0.0,-0.0076885866001248,60.0,11.671332359313965,-0.0,-6.810676467239318e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,9.378005779581144e-05,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,9.875479736365378e-05,299.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,7.294046372408047e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.875516116153447e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0004684503946918,285.2386169433594,294.1499938964844,295.17803955078125,292.6714172363281,295.9030456542969,295.244384765625,286.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992766426876,5.779495992896955e-09,0.0009992709383368,-0.0141937155276536,0.0,0.0,0.0,-0.0076779602095484,60.0,11.64809799194336,-0.0,-6.808178198980387e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,9.376861999044196e-05,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,9.874276292975992e-05,299.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,7.293156522791833e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,9.8743119451683e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,0.0004683932638727,285.2404479980469,294.1499938964844,295.1702880859375,292.6679992675781,295.8965759277344,295.236572265625,286.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991544065997,5.76520342576714e-09,0.0009991485858336,-0.0141562735661864,0.0,0.0,0.0,-0.0076708742417395,60.0,11.625736236572266,-0.0,-6.806512686807764e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.3763112090528e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,9.87369567155838e-05,299.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,7.292727968888357e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,9.87373132375069e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,0.0004683657607529,285.2422790527344,294.1499938964844,295.1625671386719,292.6646423339844,295.8900756835937,295.2287902832031,286.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990952676162,5.758296506286342e-09,0.0009990895632654,-0.0141381798312067,0.0,0.0,0.0,-0.0076674502342939,60.0,11.604246139526367,-0.0,-6.805708352430885e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,9.376383241033182e-05,298.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,9.873772069113328e-05,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,7.292783993761986e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.87380772130564e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,0.0004683693696279,285.2441711425781,294.1499938964844,295.1549072265625,292.6614074707031,295.8835754394531,295.2210388183594,286.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991026017814,5.759153154372143e-09,0.0009990967810153,-0.014140423387289,0.0,0.0,0.0,-0.0076678744517266,60.0,11.583950996398926,-0.0,-6.80580782841389e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,9.377044625580312e-05,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,9.874469105852768e-05,299.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,7.293298403965309e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,9.874504030449316e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0004684024315793,285.2460632324219,294.1499938964844,295.1472473144531,292.6582336425781,295.8770751953125,295.2132568359375,286.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991726838052,5.767351041185975e-09,0.0009991668630391,-0.0141618987545371,0.0,0.0,0.0,-0.007671938277781,60.0,11.564475059509276,-0.0,-6.806762797850753e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,9.378328832099214e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,9.875820978777484e-05,299.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,7.294296665349975e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,9.875855903374033e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,0.0004684665473178,285.2479858398437,294.1499938964844,295.1396484375,292.6551208496094,295.8705444335937,295.2055053710937,286.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999309006147,5.783304057871419e-09,0.0009993033017963,-0.0142036918550729,0.0,0.0,0.0,-0.0076798470690846,60.0,11.546021461486816,-0.0,-6.808622288190237e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,9.38022494665347e-05,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,9.877817501546816e-05,299.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,7.295770774362609e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.877852426143364e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0004685612802859,285.2499389648437,294.1499938964844,295.1320495605469,292.652099609375,295.864013671875,295.1977233886719,286.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995106374844,5.806886971271297e-09,0.0009995049331337,-0.01426547113806,0.0,0.0,0.0,-0.0076915374957025,60.0,11.528538703918455,-0.0,-6.811370667492156e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,9.38272787607275e-05,298.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,9.880453580990434e-05,299.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,7.297717820620164e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,9.88048777799122e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,0.0004686863103415,285.251953125,294.1499938964844,295.1244812011719,292.6491394042969,295.85748291015625,295.1899108886719,286.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997769957408,5.838029171201242e-09,0.0009997711749747,-0.0143470531329512,0.0,0.0,0.0,-0.0077069760300219,60.0,11.512011528015137,-0.0,-6.815000830329154e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.385825978824867e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,9.883716120384634e-05,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,7.30012689018622e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,9.88375031738542e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0004688410845119,285.25396728515625,294.1499938964844,295.1169128417969,292.6462097167969,295.8509216308594,295.1820983886719,286.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001066839322,5.876592101827782e-09,0.0010001008631661,-0.0144480755552649,0.0,0.0,0.0,-0.007726093288511,60.0,11.49638843536377,-0.0,-6.81949785530378e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,9.3895047029946e-05,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,9.887589840218423e-05,299.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,7.302987796720117e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,9.887624037219211e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,0.0004690248460974,285.2560119628906,294.1499938964844,295.1093444824219,292.6433410644531,295.8443603515625,295.1742553710937,286.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004983050748,5.9223843607014715e-09,0.0010004923678934,-0.0145680345594882,0.0,0.0,0.0,-0.0077487942762672,60.0,11.481730461120604,-0.0,-6.824839715591224e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,9.39374149311334e-05,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.892052185023203e-05,299.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,7.306283077923581e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,9.892085654428227e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,0.0004692364891525,285.2580871582031,294.1499938964844,295.1017761230469,292.6405334472656,295.8377685546875,295.1663513183594,286.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009494144469,5.975132388869042e-09,0.0010009433608502,-0.0147062158212065,0.0,0.0,0.0,-0.007774943485856,60.0,11.467917442321776,-0.0,-6.830995147311114e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,9.39851306611672e-05,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,9.897076233755796e-05,299.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,7.309994543902576e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,9.897110430756584e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.0004694748204201,285.2601623535156,294.1499938964844,295.09423828125,292.63775634765625,295.8311767578125,295.1584167480469,286.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014574509114,6.034540422916734e-09,0.0010014513973146,-0.0148618426173925,0.0,0.0,0.0,-0.0078043946996331,60.0,11.455000877380373,-0.0,-6.837931465497604e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,9.40378668019548e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,9.902629972202703e-05,299.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,7.314096001209691e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,9.902663441607729e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,0.0004697382682934,285.2622985839844,294.1499938964844,295.0866394042969,292.6350402832031,295.8245849609375,295.15045166015625,286.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020190384238,6.100207894377263e-09,0.0010020128684118,-0.0150338653475046,0.0,0.0,0.0,-0.0078369490802288,60.0,11.442856788635254,-0.0,-6.845603195415606e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,9.40953177632764e-05,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,9.908679930958896e-05,299.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,7.3185634391848e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,9.90871267276816e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,0.0004700252320617,285.26446533203125,294.1499938964844,295.0790710449219,292.63232421875,295.8179626464844,295.1424255371094,286.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026306845247,6.1717435606567506e-09,0.0010026245145127,-0.0152212586253881,0.0,0.0,0.0,-0.007872411981225,60.0,11.431523323059082,-0.0,-6.853964862330032e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,9.415706881554796e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,9.915182454278693e-05,299.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,7.323366298805922e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,9.915215196087956e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,0.0004703336744569,285.26666259765625,294.1499938964844,295.07147216796875,292.629638671875,295.81134033203125,295.13433837890625,286.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032883146777,6.248640271877548e-09,0.0010032820282503,-0.0154226934537291,0.0,0.0,0.0,-0.0079105328768491,60.0,11.420875549316406,-0.0,-6.862958912279282e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
