time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,9.42227416089736e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,9.922098251990974e-05,299.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,7.328474021051079e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,9.922130993800238e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,0.0004706617619376,285.26885986328125,294.1499938964844,295.0638427734375,292.6269836425781,295.8046875,295.126220703125,286.2063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039877379313,6.3304268493880045e-09,0.0010039814515039,-0.0156369358301162,0.0,0.0,0.0,-0.007951078005135,60.0,11.410937309265137,-0.0,-6.872530633472709e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,9.429187775822356e-05,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,9.929378575179726e-05,299.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,7.33385095372796e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,9.92941131698899e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,0.000471007078886,285.2711181640625,294.1499938964844,295.0561828613281,292.62432861328125,295.79803466796875,295.1180114746094,286.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047240648418,6.416524644947685e-09,0.0010047176619991,-0.0158624686300754,0.0,0.0,0.0,-0.0079937595874071,60.0,11.401609420776367,-0.0,-6.88261536652135e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,9.43640188779682e-05,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,9.936975402524696e-05,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,7.339461444644257e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,9.937007416738196e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,0.0004713674425147,285.2733764648437,294.1499938964844,295.0484619140625,292.6217041015625,295.7913818359375,295.1097717285156,286.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054924059659,6.5063656684571924e-09,0.0010054858867079,-0.0160978063941001,0.0,0.0,0.0,-0.0080382982268929,60.0,11.392839431762695,-0.0,-6.893145609865314e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,9.44386629271321e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,9.94483634713106e-05,299.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,7.345267658820376e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,9.94486836134456e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,0.0004717403207905,285.2756652832031,294.1499938964844,295.0407409667969,292.6190795898437,295.7846984863281,295.1014709472656,286.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062874061986,6.599335744539303e-09,0.0010062807705253,-0.0163413360714912,0.0,0.0,0.0,-0.0080843875184655,60.0,11.38454532623291,-0.0,-6.90405101977376e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,9.45153587963432e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,9.952912660082802e-05,299.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,7.351232488872483e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,9.952944674296305e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,0.0004721234436146,285.2779846191406,294.1499938964844,295.032958984375,292.616455078125,295.7779846191406,295.0931396484375,286.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071042925119,6.694854892685953e-09,0.0010070976568385,-0.0165915414690971,0.0,0.0,0.0,-0.0081317406147718,60.0,11.376721382141112,-0.0,-6.915264805229526e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,9.459355351282284e-05,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.0,0.0,9.961146861314774e-05,299.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,7.357313734246418e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,9.961178875528276e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,0.0004725140461232,285.2803649902344,294.1499938964844,295.025146484375,292.61383056640625,295.7712707519531,295.084716796875,286.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079371277242,6.792238327335553e-09,0.0010079303756356,-0.0168466251343488,0.0,0.0,0.0,-0.0081800175830721,60.0,11.369248390197754,-0.0,-6.926706674903471e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,9.467277413932608e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,9.969488746719436e-05,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,7.363475015154108e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,9.969520760932936e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0004729097418021,285.2827453613281,294.1499938964844,295.0172424316406,292.6111755371094,295.7645568847656,295.0762634277344,286.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087809059768,6.8909029593555715e-09,0.0010087740374729,-0.0171050634235143,0.0,0.0,0.0,-0.0082289297133684,60.0,11.362109184265137,-0.0,-6.938309127235699e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,9.47524604271166e-05,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,9.977880836231634e-05,299.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,7.369673403445631e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,9.977912122849376e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,0.0004733078239951,285.2851257324219,294.1499938964844,295.0093078613281,292.6085205078125,295.7578125,295.0677490234375,286.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096296900883,6.990153345043382e-09,0.001009622705169,-0.0173650309443473,0.0,0.0,0.0,-0.0082781324163079,60.0,11.355195045471191,-0.0,-6.949989739268858e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,9.483215399086475e-05,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,9.986272925743832e-05,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,7.375871064141393e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,9.986304212361574e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,0.0004737059061881,285.2875671386719,294.1499938964844,295.00128173828125,292.6058349609375,295.75103759765625,295.0591735839844,286.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104784741997,7.0894103920693405e-09,0.0010104713728651,-0.0176250133663415,0.0,0.0,0.0,-0.0083273388445377,60.0,11.348477363586426,-0.0,-6.961681009443056e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,9.491130913374946e-05,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,9.994608262786642e-05,299.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,7.382027251878753e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27911376953125,0.0,0.0,9.994639549404384e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,0.0004741013108287,285.2900390625,294.1499938964844,294.9931945800781,292.6031188964844,295.7442626953125,295.050537109375,286.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113215539604,7.187990647139486e-09,0.0010113143362104,-0.0178832188248634,0.0,0.0,0.0,-0.0083762090653181,60.0,11.341858863830566,-0.0,-6.973301935886411e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,9.4989467470441e-05,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,0.0001000283882603,299.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,7.388106314465404e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,0.0001000287011265,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,0.0004744917096104,285.2925109863281,294.1499938964844,294.98504638671875,292.6003723144531,295.7374572753906,295.0418701171875,286.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121540399268,7.2853341137602e-09,0.0010121468221768,-0.0181381814181804,0.0,0.0,0.0,-0.0084244664758443,60.0,11.335299491882324,-0.0,-6.984787148667237e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,9.506611968390644e-05,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,0.0001001091004582,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,7.394067506538704e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,0.0001001094133243,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,0.0004748745996039,285.2950134277344,294.1499938964844,294.976806640625,292.5975952148437,295.73065185546875,295.0331420898437,286.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129704605787,7.380796862577199e-09,0.0010129631264135,-0.0183882154524326,0.0,0.0,0.0,-0.0084717916324734,60.0,11.328721046447754,-0.0,-6.996059198627337e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,9.51408001128584e-05,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,0.000100187746284,299.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,7.399875903502107e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,0.0001001880518742,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,0.0004752476525027,285.2975769042969,294.1499938964844,294.9684753417969,292.59478759765625,295.72381591796875,295.0243835449219,286.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137659264728,7.473808238955826e-09,0.0010137584758922,-0.0186318270862102,0.0,0.0,0.0,-0.0085179014131426,60.0,11.322061538696287,-0.0,-7.007051294749544e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,9.521305037196726e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,0.0001002638309728,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,7.40549512556754e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.000100264136563,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,0.0004756085691042,285.3001403808594,294.1499938964844,294.9600524902344,292.5919189453125,295.7169494628906,295.0155334472656,286.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145354317501,7.563790482834065e-09,0.0010145278647542,-0.0188674982637166,0.0,0.0,0.0,-0.008562508970499,60.0,11.315256118774414,-0.0,-7.017693093303023e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,9.528245573164897e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.000100336925243,299.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,7.410893886117265e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,0.0001003372235572,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,0.0004759552830364,285.3027038574219,294.1499938964844,294.9515380859375,292.5889892578125,295.7100830078125,295.00665283203125,286.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015274785459,7.650235112066639e-09,0.0010152671020478,-0.0190939027816057,0.0,0.0,0.0,-0.0086053637787699,60.0,11.308250427246094,-0.0,-7.027923487612497e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,9.534856508253142e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,0.0001004065343295,299.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,7.416035077767447e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903137207031,0.0,0.0,0.0001004068399197,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,0.0004762854950968,285.3053283691406,294.1499938964844,294.94293212890625,292.58599853515625,295.70318603515625,294.99774169921875,286.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159788653254,7.732564810680742e-09,0.0010159710654988,-0.0193095281720161,0.0,0.0,0.0,-0.0086461780592799,60.0,11.300982475280762,-0.0,-7.037674976118069e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,9.541101462673396e-05,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,0.0001004722944344,299.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,7.420891779474914e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,0.0001004726000246,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,0.0004765974299516,285.3079528808594,294.1499938964844,294.9342041015625,292.5829772949219,295.6962890625,294.9887390136719,286.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016643946059,7.810331936752846e-09,0.0010166361462324,-0.0195132009685039,0.0,0.0,0.0,-0.0086847310885787,60.0,11.2933931350708,-0.0,-7.046891425943613e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937316894531,0.0,0.0,9.546936780679972e-05,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,0.0001005337471724,299.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,7.425430521834642e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,0.0001005340454867,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,0.0004768889339175,285.3106384277344,294.1499938964844,294.92535400390625,292.5798645019531,295.6893615722656,294.9797058105469,286.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172653710469,7.88300091869587e-09,0.0010172575712203,-0.0197035204619169,0.0,0.0,0.0,-0.0087207565084099,60.0,11.285435676574709,-0.0,-7.05550959878565e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,9.552329720463604e-05,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.0001005905360216,299.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,7.429624383803457e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,0.0001005908343358,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,0.0004771583189722,285.3133239746094,294.1499938964844,294.9164123535156,292.57666015625,295.6824035644531,294.9705810546875,286.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178397642448,7.950158753544656e-09,0.0010178318480029,-0.0198794025927782,0.0,0.0,0.0,-0.0087540494278073,60.0,11.277042388916016,-0.0,-7.063478335567197e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,9.55724171944894e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,0.0001006422680802,299.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,7.433444989146665e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982177734375,0.0,0.0,0.0001006425591185,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,0.0004774036933667,285.3160095214844,294.1499938964844,294.9073181152344,292.57342529296875,295.6754150390625,294.96142578125,286.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183629347011,8.011324048595725e-09,0.0010183549020439,-0.020039590075612,0.0,0.0,0.0,-0.0087843714281916,60.0,11.268178939819336,-0.0,-7.070740792869401e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,9.56164294620976e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,0.0001006886086543,299.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,7.436867599608377e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0001006889069685,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,0.000477623543702,285.3187561035156,294.1499938964844,294.89813232421875,292.570068359375,295.6683959960937,294.95220947265625,286.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188315063714,8.066121104377544e-09,0.0010188234737142,-0.0201830975711345,0.0,0.0,0.0,-0.0088115371763706,60.0,11.258774757385254,-0.0,-7.077249364328966e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,9.565498476149514e-05,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,0.0001007292157737,299.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,7.439866749336943e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,0.000100729506812,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,0.0004778161237481,285.3215026855469,294.1499938964844,294.8887939453125,292.5666198730469,295.661376953125,294.9429016113281,286.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192421032115,8.114124483427076e-09,0.001019233954139,-0.0203088112175464,0.0,0.0,0.0,-0.0088353343307971,60.0,11.248797416687012,-0.0,-7.082953601411647e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,9.568779933033512e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0001007637692964,299.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,7.442418427672237e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,0.0001007640603347,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,0.0004779800365213,285.32427978515625,294.1499938964844,294.8793029785156,292.5630798339844,295.6543273925781,294.9335327148437,286.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195914655923,8.154970032592246e-09,0.0010195833165198,-0.0204157792031765,0.0,0.0,0.0,-0.0088555831462144,60.0,11.238197326660156,-0.0,-7.08780945046783e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,9.57145748543553e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,0.0001007919636322,299.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,7.444500806741416e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,0.0001007922546705,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,0.0004781137977261,285.3270874023437,294.1499938964844,294.86968994140625,292.5594482421875,295.6472473144531,294.9241027832031,286.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198764503002,8.188297151434654e-09,0.0010198683012276,-0.0205030590295791,0.0,0.0,0.0,-0.0088721057400107,60.0,11.22694492340088,-0.0,-7.0917728578479e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,9.573507122695446e-05,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,0.0001008135513984,299.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,7.446094969054684e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,0.0001008138351608,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,0.0004782161850016,285.3299255371094,294.1499938964844,294.85992431640625,292.55572509765625,295.6401672363281,294.9145812988281,286.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200946126133,8.213800306577923e-09,0.0010200864635407,-0.0205698478966951,0.0,0.0,0.0,-0.0088847484439611,60.0,11.214961051940918,-0.0,-7.09480616478686e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,9.574920841259882e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,0.0001008284380077,299.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,7.447193638654426e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,0.00010082872177,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,0.0004782867908943,285.332763671875,294.1499938964844,294.8500061035156,292.5518798828125,295.6330261230469,294.9049987792969,286.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202450212091,8.231375581146949e-09,0.0010202367557212,-0.0206158738583326,0.0,0.0,0.0,-0.0088934618979692,60.0,11.20224666595459,-0.0,-7.096897292058203e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,9.57590455072932e-05,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,0.0001008387989713,299.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,7.447959069395438e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128356933594,0.0,0.0,0.0001008390827337,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.0004783359472639,285.33563232421875,294.1499938964844,294.83966064453125,292.5476379394531,295.6258850097656,294.8952941894531,286.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203495621681,8.243598692558862e-09,0.0010203412966802,-0.0206478834152221,0.0,0.0,0.0,-0.0088995210826396,60.0,11.188698768615724,-0.0,-7.098351062495567e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,9.576800221111624e-05,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,0.0001008482286124,299.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,7.448655378539115e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31500244140625,0.0,0.0,0.0001008485050988,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,0.0004783806798513,285.3385009765625,294.1499938964844,294.8286437988281,292.5428161621094,295.6186828613281,294.88543701171875,286.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204445570707,8.254717798195088e-09,0.0010204364079982,-0.0206770040094852,0.0,0.0,0.0,-0.0089050335809588,60.0,11.174189567565918,-0.0,-7.099674093069552e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,9.57759257289581e-05,298.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0001008565814117,299.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,7.449271652149037e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31719970703125,0.0,0.0,0.0001008568578981,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,0.0004784202901646,285.3414306640625,294.1499938964844,294.81695556640625,292.5373840332031,295.6114501953125,294.87530517578125,286.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205288417637,8.264563255977464e-09,0.0010205205762758,-0.0207027848809957,0.0,0.0,0.0,-0.0089099146425724,60.0,11.15860080718994,-0.0,-7.100845778040822e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,9.578289609635247e-05,298.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,0.000100863915577,299.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,7.449812983395532e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,0.0001008641920634,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0004784550983458,285.3443298339844,294.1499938964844,294.8046569824219,292.5313720703125,295.60418701171875,294.8648681640625,286.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020602765493,8.273205232001146e-09,0.0010205945000052,-0.020725417882204,0.0,0.0,0.0,-0.0089141987264156,60.0,11.141971588134766,-0.0,-7.101874643922201e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211669921875,0.0,0.0,9.578893514117226e-05,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,0.000100870274764,299.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207397460937,0.0,0.0,7.450283010257408e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216247558594,0.0,0.0,0.0001008705512504,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,0.0004784852499142,285.3472900390625,294.1499938964844,294.791748046875,292.5247802734375,295.59686279296875,294.85406494140625,286.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102066679392,8.280696128792897e-09,0.0010206585284322,-0.0207450352609157,0.0,0.0,0.0,-0.0089179119095206,60.0,11.124234199523926,-0.0,-7.10276637505558e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,9.579410107107832e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,0.0001008757099043,299.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,7.450684643117711e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,0.0001008759863907,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,0.0004785110650118,285.3502502441406,294.1499938964844,294.7782592773437,292.5177001953125,295.5895080566406,294.8428649902344,286.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207215091213,8.287095454306836e-09,0.0010207132436335,-0.0207617934793233,0.0,0.0,0.0,-0.0089210849255323,60.0,11.10545825958252,-0.0,-7.103528076868315e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,9.579843026585876e-05,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32489013671875,0.0,0.0,0.0001008802719297,299.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,7.451020792359486e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,0.0001008805484161,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,0.0004785326891578,285.3532409667969,294.1499938964844,294.7641906738281,292.51007080078125,295.5820617675781,294.8312072753906,286.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207673767581,8.292455611069727e-09,0.0010207591112703,-0.0207758322358131,0.0,0.0,0.0,-0.0089237419888377,60.0,11.085664749145508,-0.0,-7.104166144245029e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,9.580196638125926e-05,298.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,0.00010088399722,299.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,7.451295823557302e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,0.0001008842737064,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,0.0004785503551829,285.35626220703125,294.1499938964844,294.7495422363281,292.5019226074219,295.5745849609375,294.81915283203125,286.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208047460764,8.29682900160833e-09,0.0010207964805886,-0.0207872837781906,0.0,0.0,0.0,-0.0089259101077914,60.0,11.064908027648926,-0.0,-7.104686261527604e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,9.580474579706788e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294982910156,0.0,0.0,0.0001008869294309,299.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,7.451511919498444e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,0.0001008871986414,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,0.0004785642668139,285.3592834472656,294.1499938964844,294.7344055175781,292.4933166503906,295.5670166015625,294.8066101074219,286.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208340827375,8.300260923022051e-09,0.0010208258172497,-0.0207962729036808,0.0,0.0,0.0,-0.0089276116341352,60.0,11.043149948120115,-0.0,-7.105094823600666e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,9.580681944498792e-05,298.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,0.0001008891122182,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,7.451672718161717e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,0.0001008893741527,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318786621094,0.0,0.0,0.0004785745986737,285.3623046875,294.1499938964844,294.71875,292.4842529296875,295.55938720703125,294.7936096191406,286.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208558524027,8.302803777837653e-09,0.0010208475869148,-0.0208029318600893,0.0,0.0,0.0,-0.0089288717135787,60.0,11.02049732208252,-0.0,-7.1053975148061e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349304199219,0.0,0.0,9.580820187693462e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,0.0001008905674098,299.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,7.451780402334407e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,0.0001008908366202,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,0.0004785815253853,285.3653869628906,294.1499938964844,294.7026062011719,292.4747314453125,295.5516662597656,294.7801208496094,286.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208704043179,8.30449931044086e-09,0.0010208620224148,-0.0208073705434799,0.0,0.0,0.0,-0.0089297126978635,60.0,10.996915817260742,-0.0,-7.105599308943057e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,9.580895130056888e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.0001008913604891,299.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,7.45183860999532e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0001008916224236,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365783691406,0.0,0.0,0.0004785852506756,285.3684387207031,294.1499938964844,294.6860046386719,292.4648132324219,295.5438842773437,294.76617431640625,286.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208780877292,8.305395482466338e-09,0.001020869705826,-0.0208097174763679,0.0,0.0,0.0,-0.0089301569387316,60.0,10.972506523132324,-0.0,-7.105706600896158e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,9.580908954376356e-05,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,0.0001008914987323,299.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,7.45184879633598e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3400573730469,0.0,0.0,0.0001008917679428,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,0.0004785859491676,285.3715515136719,294.1499938964844,294.6689453125,292.4544677734375,295.5360107421875,294.7517395019531,286.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208792518824,8.305532261942972e-09,0.0010208708699792,-0.0208100751042366,0.0,0.0,0.0,-0.0089302249252796,60.0,10.94723892211914,-0.0,-7.105722232836342e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
