time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420104980469,0.0,0.0,9.58086529863067e-05,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412780761719,0.0,0.0,0.000100891040347,299.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,7.451814599335194e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,0.0001008913022815,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,0.0004785837663803,285.3746643066406,294.1499938964844,294.6514587402344,292.4437561035156,295.5280456542969,294.73687744140625,286.3789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208742460235,8.304954945970167e-09,0.0010208659805357,-0.0208085626363754,0.0,0.0,0.0,-0.0089299380779266,60.0,10.92121124267578,-0.0,-7.105654020733709e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34442138671875,0.0,0.0,9.580767073202878e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.000100890014437,299.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,7.451738201780245e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448486328125,0.0,0.0,0.0001008902690955,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,0.0004785788769368,285.3777770996094,294.1499938964844,294.63360595703125,292.43267822265625,295.52001953125,294.7215270996094,286.38311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208635358139,8.303701726219971e-09,0.0010208552703261,-0.0208052806556224,0.0,0.0,0.0,-0.0089293168857693,60.0,10.894399642944336,-0.0,-7.1055048067592e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,9.580618643667548e-05,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460998535156,0.0,0.0,0.0001008884428301,299.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,7.451622514054179e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,0.0001008887047646,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,0.00047857145546,285.3809509277344,294.1499938964844,294.6153259277344,292.4212646484375,295.5118713378906,294.70574951171875,286.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208474704995,8.301816123434946e-09,0.0010208392050117,-0.0208003427833318,0.0,0.0,0.0,-0.0089283818379044,60.0,10.866876602172852,-0.0,-7.1052802752547e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,9.580422192811966e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,0.0001008863764582,299.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,7.451469718944281e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,0.0001008866383926,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,0.0004785616474691,285.38409423828125,294.1499938964844,294.5967102050781,292.4095153808594,295.5036315917969,294.68951416015625,286.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020826282911,8.299337217465563e-09,0.0010208179010078,-0.0207938514649868,0.0,0.0,0.0,-0.0089271534234285,60.0,10.838674545288086,-0.0,-7.104984689476623e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35174560546875,0.0,0.0,9.580181358614936e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0001008838444249,299.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,7.451281999237835e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0001008840990834,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35107421875,0.0,0.0,0.0004785496275871,285.3872985839844,294.1499938964844,294.5777587890625,292.3974914550781,295.4953308105469,294.67291259765625,286.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208003222942,8.296305864519127e-09,0.0010207920568063,-0.0207859128713607,0.0,0.0,0.0,-0.0089256502687931,60.0,10.80984592437744,-0.0,-7.104624444309593e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,9.579899779055268e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,0.0001008808758342,299.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,7.451062265317887e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,0.0001008811304927,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3535461425781,0.0,0.0,0.0004785355413332,285.3904724121094,294.1499938964844,294.5584716796875,292.3851623535156,295.48687744140625,294.6558837890625,286.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207700543105,8.292758479910844e-09,0.0010207616724073,-0.0207766257226467,0.0,0.0,0.0,-0.0089238919317722,60.0,10.780381202697754,-0.0,-7.104201671381817e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,9.579579636920244e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,0.0001008775070658,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,7.450813427567482e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0001008777617244,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0004785195633303,285.3937072753906,294.1499938964844,294.53887939453125,292.37255859375,295.4783630371094,294.63848876953125,286.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207355953752,8.288739472561701e-09,0.0010207273298874,-0.0207660999149084,0.0,0.0,0.0,-0.0089218998327851,60.0,10.7503662109375,-0.0,-7.103723476120649e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,9.579224570188671e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,0.0001008737672236,299.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,7.450536941178143e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,0.0001008740146062,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,0.0004785018099937,285.3969421386719,294.1499938964844,294.51904296875,292.3597106933594,295.4697570800781,294.6207275390625,286.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020697527565,8.284283481430066e-09,0.0010206892620772,-0.0207544304430484,0.0,0.0,0.0,-0.0089196907356381,60.0,10.71979522705078,-0.0,-7.103193411239772e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616943359375,0.0,0.0,9.578837489243595e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,0.0001008696999633,299.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,7.450236444128677e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,0.0001008699473459,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,0.0004784825141541,285.4001770019531,294.1499938964844,294.4989318847656,292.3466491699219,295.4610290527344,294.6026306152344,286.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206560837104,8.279434915436923e-09,0.0010206478182226,-0.020741730928421,0.0,0.0,0.0,-0.008917286992073,60.0,10.688745498657228,-0.0,-7.102615739995599e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,9.578422759659588e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.363525390625,0.0,0.0,0.0001008653271128,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,7.449913391610608e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,0.0001008655744954,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,0.000478461763123,285.4034423828125,294.1499938964844,294.47857666015625,292.3334045410156,295.4521789550781,294.58416748046875,286.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206114966422,8.27422841354064e-09,0.0010206032311543,-0.0207280982285738,0.0,0.0,0.0,-0.0089147062972188,60.0,10.657219886779783,-0.0,-7.101996146730016e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,9.577981836628167e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,0.0001008606850518,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36639404296875,0.0,0.0,7.449569966411218e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,0.0001008609324344,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,0.0004784397606272,285.4067077636719,294.1499938964844,294.4580078125,292.3199462890625,295.4432678222656,294.5654296875,286.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205643484368,8.268708384662204e-09,0.001020556082949,-0.0207136422395706,0.0,0.0,0.0,-0.0089119700714945,60.0,10.625288963317873,-0.0,-7.101339605242174e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,9.577519085723908e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36865234375,0.0,0.0,0.0001008558174362,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36895751953125,0.0,0.0,7.449210534105077e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,0.0001008560575428,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36871337890625,0.0,0.0,0.0004784166521858,285.4100036621094,294.1499938964844,294.4372253417969,292.30633544921875,295.4342041015625,294.5463562011719,286.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205147555097,8.262912132295241e-09,0.0010205064900219,-0.0206984635442495,0.0,0.0,0.0,-0.0089090960100293,60.0,10.592960357666016,-0.0,-7.100649668245751e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,9.577038144925608e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,0.0001008507460937,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,7.448835822287947e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.372314453125,0.0,0.0,0.0001008509862003,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,0.0004783926124218,285.413330078125,294.1499938964844,294.41632080078125,292.2925720214844,295.425048828125,294.5270080566406,286.42877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204631835222,8.256883177182317e-09,0.0010204549180343,-0.0206826720386743,0.0,0.0,0.0,-0.0089061073958873,60.0,10.560291290283203,-0.0,-7.099932020082633e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,9.57654119702056e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37384033203125,0.0,0.0,0.0001008455146802,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741149902344,0.0,0.0,7.448448741342872e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749084472656,0.0,0.0,0.0001008457547868,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738708496094,0.0,0.0,0.0004783677868545,285.4166564941406,294.1499938964844,294.3952331542969,292.2786865234375,295.4158020019531,294.5074157714844,286.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204099817201,8.250660599173898e-09,0.0010204017162322,-0.0206663776189088,0.0,0.0,0.0,-0.0089030228555202,60.0,10.527318000793455,-0.0,-7.099191634551971e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,9.576031879987568e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764343261719,0.0,0.0,0.0001008401522994,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,7.448052929248661e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,0.000100840392406,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764953613281,0.0,0.0,0.0004783423501066,285.41998291015625,294.1499938964844,294.3739929199219,292.2646789550781,295.40643310546875,294.48760986328125,286.4369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244288807190971e-09,0.0010203472338616,-0.0206496901810169,0.0,0.0,0.0,-0.0088998638093471,60.0,10.494085311889648,-0.0,-7.098433485452915e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797302246094,0.0,0.0,9.575513831805438e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,0.0001008347026072,299.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,7.447649841196835e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.380126953125,0.0,0.0,0.0001008349354378,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791198730469,0.0,0.0,0.0004783165059052,285.42333984375,294.1499938964844,294.3526611328125,292.2506103515625,295.39697265625,294.4675598144531,286.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203000856563,8.237806881083998e-09,0.0010202918201684,-0.0206327158957719,0.0,0.0,0.0,-0.0088966507464647,60.0,10.460615158081056,-0.0,-7.09766183604188e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,9.57499141804874e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817138671875,0.0,0.0,0.0001008291947073,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,7.447243115166202e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,0.0001008294275379,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,0.0004782903706654,285.4266967773437,294.1499938964844,294.33123779296875,292.2364501953125,295.38739013671875,294.44732666015625,286.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231261006130808e-09,0.0010202358243986,-0.0206155739724636,0.0,0.0,0.0,-0.0088934050872921,60.0,10.426961898803713,-0.0,-7.096883081203488e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,9.574466093908995e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,0.0001008236649795,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,7.446834933944046e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854064941406,0.0,0.0,0.0001008239050861,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,0.000478264177218,285.4300842285156,294.1499938964844,294.30975341796875,292.2222595214844,295.3777160644531,294.4269104003906,286.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201878612861,8.224692038538706e-09,0.0010201797122135,-0.0205983705818653,0.0,0.0,0.0,-0.0088901491835713,60.0,10.393153190612791,-0.0,-7.09610148419415e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,9.573943680152296e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38702392578125,0.0,0.0,0.0001008181643555,299.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,7.446427480317652e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880615234375,0.0,0.0,0.0001008183971862,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870849609375,0.0,0.0,0.0004782380419783,285.4334716796875,294.1499938964844,294.2882080078125,292.20806884765625,295.367919921875,294.4063415527344,286.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218146163585516e-09,0.0010201237164437,-0.0205812286585569,0.0,0.0,0.0,-0.0088869035243988,60.0,10.35923671722412,-0.0,-7.095323439898493e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,9.573425631970169e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,0.0001008127073873,299.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,7.446025119861588e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907470703125,0.0,0.0,0.000100812940218,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897705078125,0.0,0.0,0.0004782121977768,285.4368896484375,294.1499938964844,294.26666259765625,292.1938171386719,295.3580017089844,294.3856201171875,286.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200765682384,8.211666902013803e-09,0.0010200683027505,-0.0205642599612474,0.0,0.0,0.0,-0.0088836913928389,60.0,10.32524585723877,-0.0,-7.094552501030196e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,9.572917042532936e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,0.0001008073522825,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,7.445629307767376e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,0.0001008075851132,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,0.0004781867901328,285.4403076171875,294.1499938964844,294.2450866699219,292.1796264648437,295.3480224609375,294.3647766113281,286.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205300439101393e-09,0.0010200138203799,-0.0205475874245166,0.0,0.0,0.0,-0.0088805351406335,60.0,10.29122257232666,-0.0,-7.093795062473873e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,9.572420822223648e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.0001008021354209,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954162597656,0.0,0.0,7.445242954418063e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,0.0001008023609756,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951721191406,0.0,0.0,0.0004781619936693,285.4437255859375,294.1499938964844,294.2235107421875,292.1654357910156,295.337890625,294.3438415527344,286.46533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019969000481,8.199091183769271e-09,0.0010199607349932,-0.0205313265323638,0.0,0.0,0.0,-0.0088774571195244,60.0,10.257207870483398,-0.0,-7.093056098028684e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,9.571941336616874e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978576660156,0.0,0.0,0.0001007970859063,299.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,7.444869697792456e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988647460937,0.0,0.0,0.000100797311461,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,0.0004781380412168,285.4471740722656,294.1499938964844,294.2019958496094,292.1513061523437,295.32769775390625,294.32281494140625,286.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199176613241,8.193086209473677e-09,0.0010199093958362,-0.0205156002193689,0.0,0.0,0.0,-0.008874480612576,60.0,10.223238945007324,-0.0,-7.092342002579245e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012451171875,0.0,0.0,9.57148222369142e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.0,0.0,0.0001007922473945,299.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,7.444512448273599e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,0.0001007924729492,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.400634765625,0.0,0.0,0.0004781151073984,285.4506530761719,294.1499938964844,294.1805419921875,292.13726806640625,295.3173522949219,294.3017578125,286.4733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019868417643,8.187332589670861e-09,0.0010198602685704,-0.0205005332827568,0.0,0.0,0.0,-0.0088716279715299,60.0,10.18935489654541,-0.0,-7.091657749924708e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,9.571046393830328e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033508300781,0.0,0.0,0.0001007876562653,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,7.444173388648778e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,0.0001007878818199,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,0.0004780933377332,285.4541015625,294.1499938964844,294.1591491699219,292.123291015625,295.30694580078125,294.2806396484375,286.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198217350989,8.181877397817061e-09,0.0010198135860264,-0.020486244931817,0.0,0.0,0.0,-0.0088689234107732,60.0,10.155590057373049,-0.0,-7.091009024406959e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40673828125,0.0,0.0,9.570638212608172e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,0.0001007833634503,299.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063720703125,0.0,0.0,7.4438561568968e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.000100783589005,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0004780729650519,285.4576110839844,294.1499938964844,294.1378479003906,292.1094665527344,295.29644775390625,294.2594909667969,286.4813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197780793532,8.176765931011687e-09,0.0010197699302807,-0.0204728618264198,0.0,0.0,0.0,-0.0088663902133703,60.0,10.122000694274902,-0.0,-7.090401510367883e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,9.57026204559952e-05,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,0.0001007793980534,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,7.443562935804948e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,0.0001007796236081,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,0.0004780541639775,285.4610900878906,294.1499938964844,294.1166687011719,292.0957336425781,295.28582763671875,294.23834228515625,286.4853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172048815424661e-09,0.001019729534164,-0.0204605069011449,0.0,0.0,0.0,-0.0088640516623854,60.0,10.088603019714355,-0.0,-7.089840181606635e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,9.569920803187416e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,0.0001007758110063,299.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,7.443298090947792e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,0.000100776029285,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,0.0004780371382366,285.464599609375,294.1499938964844,294.0956420898437,292.0821838378906,295.2751159667969,294.2172241210937,286.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197011288255,8.167772236333803e-09,0.001019692979753,-0.0204493068158626,0.0,0.0,0.0,-0.008861931040883,60.0,10.055463790893556,-0.0,-7.089331433007828e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,9.569619578542188e-05,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,0.0001007726314128,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.0,0.0,7.443063077516854e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,0.0001007728496915,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145202636719,0.0,0.0,0.0004780220624525,285.4681396484375,294.1499938964844,294.0747375488281,292.0687866210937,295.26434326171875,294.1961364746094,286.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163984155373782e-09,0.0010196606162935,-0.0204393863677978,0.0,0.0,0.0,-0.0088600534945726,60.0,10.022591590881348,-0.0,-7.088880948913356e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,9.569360554451124e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,0.0001007699102046,299.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,7.442861533490941e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,0.0001007701212074,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,0.0004780091403517,285.4716491699219,294.1499938964844,294.0540466308594,292.0556030273437,295.2534484863281,294.17510986328125,286.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196409421041,8.16073253417926e-09,0.0010196327930316,-0.0204308703541755,0.0,0.0,0.0,-0.0088584413751959,60.0,9.990060806274414,-0.0,-7.088494413665104e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,9.56914882408455e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,0.0001007676764857,299.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,7.442696369253099e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.0001007678947644,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0004779985465575,285.4751892089844,294.1499938964844,294.0335693359375,292.0426025390625,295.2424621582031,294.1541442871094,286.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.158064446206481e-09,0.0010196099756285,-0.0204238835722208,0.0,0.0,0.0,-0.00885711889714,60.0,9.957871437072754,-0.0,-7.088177511604955e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,9.568987297825517e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,0.0001007659811875,299.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,7.442571222782135e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,0.0001007661921903,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,0.0004779905139002,285.478759765625,294.1499938964844,294.0132751464844,292.02984619140625,295.2314147949219,294.13330078125,286.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196006624028,8.156028741268528e-09,0.0010195925133302,-0.0204185526818037,0.0,0.0,0.0,-0.0088561093434691,60.0,9.926107406616213,-0.0,-7.08793521653206e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,9.568881068844348e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.0001007648534141,299.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42608642578125,0.0,0.0,7.442487549269572e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,0.0001007650716928,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,0.0004779851587954,285.4823303222656,294.1499938964844,293.9932556152344,292.0173645019531,295.22027587890625,294.112548828125,286.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195890208706,8.154670716464807e-09,0.001019580871798,-0.0204149968922138,0.0,0.0,0.0,-0.0088554359972476,60.0,9.894780158996582,-0.0,-7.087773923331042e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,9.568832319928332e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,0.0001007643440971,299.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,7.442449714289978e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,0.0001007645550998,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287414550781,0.0,0.0,0.0004779827431775,285.48590087890625,294.1499938964844,293.9734802246094,292.005126953125,295.20904541015625,294.0919494628906,286.512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195836657658,8.1540392216084e-09,0.0010195755166932,-0.0204133428633213,0.0,0.0,0.0,-0.0088551230728626,60.0,9.863930702209473,-0.0,-7.087698605801054e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,9.56884541665204e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,0.0001007644823403,299.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,7.442459900630638e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325256347656,0.0,0.0,0.000100764693343,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,0.0004779834125656,285.489501953125,294.1499938964844,293.9540100097656,291.9931945800781,295.19775390625,294.0715026855469,286.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019584829919,8.154177777441873e-09,0.0010195766808465,-0.0204137060791254,0.0,0.0,0.0,-0.0088551919907331,60.0,9.833579063415527,-0.0,-7.08771565882671e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43505859375,0.0,0.0,9.568923996994272e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,0.0001007653190754,299.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347229003906,0.0,0.0,7.442521018674597e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,0.0001007655228022,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,0.0004779873415827,285.4931030273437,294.1499938964844,293.934814453125,291.9815673828125,295.1863708496094,294.0512390136719,286.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195929789915,8.15513434559989e-09,0.001019584829919,-0.0204162094742059,0.0,0.0,0.0,-0.0088556660339236,60.0,9.803820610046388,-0.0,-7.087829345664431e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,9.5690724265296e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,0.0001007668761303,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,7.442635978804901e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,0.0001007670798571,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,0.0004779947339557,285.4967041015625,294.1499938964844,293.9159851074219,291.97027587890625,295.1749267578125,294.0311584472656,286.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156950670468177e-09,0.0010196004295721,-0.0204209666699171,0.0,0.0,0.0,-0.0088565666228532,60.0,9.774629592895508,-0.0,-7.088045350656105e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,9.569292888045312e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0001007691971608,299.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,7.442807691404596e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44122314453125,0.0,0.0,0.0001007694008876,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,0.0004780057643074,285.5003356933594,294.1499938964844,293.8974609375,291.9593505859375,295.1634216308594,294.0113220214844,286.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019631861709,8.159671160967719e-09,0.0010196237126365,-0.020428093150258,0.0,0.0,0.0,-0.0088579151779413,60.0,9.746113777160645,-0.0,-7.088368647600873e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,9.569589019520208e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,0.0001007723185466,299.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,7.443037611665204e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,0.0001007725222734,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432678222656,0.0,0.0,0.0004780205781571,285.50396728515625,294.1499938964844,293.8793334960937,291.94879150390625,295.15185546875,293.99169921875,286.5323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196631774306,8.16333756148424e-09,0.0010196550283581,-0.0204376950860023,0.0,0.0,0.0,-0.0088597331196069,60.0,9.718238830566406,-0.0,-7.088804210297894e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
