time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,9.5699644589331e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,0.0001007762693916,299.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,7.443329377565533e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,0.0001007764731184,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,0.0004780393210239,285.50762939453125,294.1499938964844,293.861572265625,291.9385986328125,295.1402282714844,293.97235107421875,286.5362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197029914706,8.167990728225051e-09,0.0010196948423981,-0.0204498805105686,0.0,0.0,0.0,-0.0088620390743017,60.0,9.691120147705078,-0.0,-7.089357723089051e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,9.570422116667032e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,0.0001007810933515,299.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,7.443685899488628e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,0.0001007812970783,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,0.0004780621966347,285.5112609863281,294.1499938964844,293.84423828125,291.9288635253906,295.1285400390625,293.9532775878906,286.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197515366598,8.173668852862193e-09,0.0010197433875873,-0.0204647500067949,0.0,0.0,0.0,-0.0088648544624447,60.0,9.664717674255373,-0.0,-7.090032738688026e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,9.570965630700812e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0001007868122542,299.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,7.44410790503025e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,0.000100787015981,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,0.0004780893214046,285.5149230957031,294.1499938964844,293.82733154296875,291.9195251464844,295.1168212890625,293.9344787597656,286.5439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198091622442,8.180408350710877e-09,0.0010198010131716,-0.020482400432229,0.0,0.0,0.0,-0.0088681951165199,60.0,9.639156341552734,-0.0,-7.090834230893962e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45562744140625,0.0,0.0,9.57159645622596e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,0.0001007934552035,299.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,7.444598304573447e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,0.0001007936589303,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551086425781,0.0,0.0,0.000478120840853,285.51861572265625,294.1499938964844,293.8108825683594,291.9106750488281,295.10504150390625,293.9160461425781,286.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198761010542,8.188244748907891e-09,0.0010198679519817,-0.0205029211938381,0.0,0.0,0.0,-0.0088720796629786,60.0,9.614418983459473,-0.0,-7.091766462963278e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,9.572318231221288e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580383300781,0.0,0.0,0.0001008010513032,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45831298828125,0.0,0.0,7.4451592809055e-05,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,0.00010080125503,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,0.0004781568713951,285.5223083496094,294.1499938964844,293.7948913574219,291.9022521972656,295.0932312011719,293.8979187011719,286.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199528187513,8.197209133697925e-09,0.0010199445532634,-0.020526397973299,0.0,0.0,0.0,-0.0088765239343047,60.0,9.59054946899414,-0.0,-7.092832277066918e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,9.573132410878316e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,0.0001008096296573,299.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,7.445792289217934e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,0.0001008098261081,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,0.0004781975585501,285.5260009765625,294.1499938964844,293.7794189453125,291.89434814453125,295.0813903808594,293.8801574707031,286.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200393153354,8.207330814968827e-09,0.0010200311662629,-0.0205529052764177,0.0,0.0,0.0,-0.0088815419003367,60.0,9.567550659179688,-0.0,-7.094036647004033e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646301269531,0.0,0.0,9.574041905580088e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,0.0001008192120934,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,7.446499512298033e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,0.0001008194012683,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.464111328125,0.0,0.0,0.0004782429896295,285.5296936035156,294.1499938964844,293.7644348144531,291.886962890625,295.0694885253906,293.86279296875,286.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201360564678,8.21863643807319e-09,0.00102012779098,-0.0205825138837099,0.0,0.0,0.0,-0.0088871465995907,60.0,9.54556369781494,-0.0,-7.095381704402828e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,9.575047442922369e-05,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,0.0001008297986118,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,7.447281677741557e-05,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,0.0001008299950626,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,0.0004782932519447,285.5334167480469,294.1499938964844,293.75,291.880126953125,295.0575866699219,293.8458251953125,286.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202430421486,8.231143766579407e-09,0.0010202347766608,-0.0206152666360139,0.0,0.0,0.0,-0.0088933464139699,60.0,9.524511337280272,-0.0,-7.096869580891507e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,9.5761199190747e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,0.000100841090898,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,7.448116230079904e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709777832031,0.0,0.0,0.0001008412873488,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701538085937,0.0,0.0,0.0004783468029927,285.5371398925781,294.1499938964844,293.73590087890625,291.87384033203125,295.045654296875,293.8292541503906,286.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203570127487,8.244479765551205e-09,0.0010203487472608,-0.020650191232562,0.0,0.0,0.0,-0.0088999578729271,60.0,9.504545211791992,-0.0,-7.09845622282046e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47369384765625,0.0,0.0,9.577221499057488e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.0001008526887744,299.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,7.448972610291094e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.0,0.0,0.0001008528852253,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47320556640625,0.0,0.0,0.0004784018092323,285.5408630371094,294.1499938964844,293.721923828125,291.8681030273437,295.03369140625,293.8130798339844,286.5704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204741265624,8.258178141318241e-09,0.0010204659774899,-0.0206860639154911,0.0,0.0,0.0,-0.0089067490771412,60.0,9.485556602478027,-0.0,-7.100086207856293e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,9.5783470897004e-05,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,0.0001008645485853,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,7.44984790799208e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,0.0001008647377602,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,0.0004784580669365,285.54461669921875,294.1499938964844,293.70806884765625,291.8629150390625,295.021728515625,293.7972412109375,286.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205939179286,8.272182938640071e-09,0.0010205856524407,-0.0207227412611246,0.0,0.0,0.0,-0.008913692086935,60.0,9.467663764953612,-0.0,-7.101753141114386e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,9.579493053024636e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,0.0001008766121231,299.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795227050781,0.0,0.0,7.450739212799817e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,0.0001008768085739,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47930908203125,0.0,0.0,0.000478515314171,285.5483703613281,294.1499938964844,293.6943359375,291.8582763671875,295.0097351074219,293.7816772460937,286.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286434649562581e-09,0.0010207075392827,-0.0207600630819797,0.0,0.0,0.0,-0.008920757099986,60.0,9.450724601745604,-0.0,-7.103449206624647e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,9.580653568264096e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,0.0001008888357318,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,7.451641431543976e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48321533203125,0.0,0.0,0.0001008890249067,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,0.0004785732890013,285.5521240234375,294.1499938964844,293.6807556152344,291.8541564941406,294.9977111816406,293.76641845703125,286.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839321427,8.300871101596385e-09,0.0010208309395238,-0.0207978691905736,0.0,0.0,0.0,-0.0089279133826494,60.0,9.43484115600586,-0.0,-7.10516800950245e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,9.58182426984422e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,0.00010090116848,299.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856872558594,0.0,0.0,7.45255165384151e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862976074219,0.0,0.0,0.0001009013503789,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,0.0004786317585967,285.555908203125,294.1499938964844,293.66729736328125,291.8505554199219,294.9856872558594,293.7514343261719,286.5853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020963769406,8.315431898608951e-09,0.0010209555039182,-0.0208360012620687,0.0,0.0,0.0,-0.0089351320639252,60.0,9.419915199279783,-0.0,-7.106901023234968e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,9.583000064594672e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,0.0001009135448839,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,7.453466241713613e-05,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,0.0001009137340588,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,0.0004786904901266,285.5596618652344,294.1499938964844,293.6539611816406,291.847412109375,294.9736633300781,293.7366638183594,286.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021088915877,8.330057532646151e-09,0.0010210805339738,-0.0208743009716272,0.0,0.0,0.0,-0.0089423824101686,60.0,9.405928611755373,-0.0,-7.108642563480316e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,9.584175859345125e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,0.0001009259285638,299.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49188232421875,0.0,0.0,7.454380829585716e-05,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,0.0001009261177387,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,0.0004787492216564,285.5634765625,294.1499938964844,293.6407470703125,291.84478759765625,294.96160888671875,293.7221069335937,286.5928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344684943040193e-09,0.0010212056804448,-0.0209126081317663,0.0,0.0,0.0,-0.0089496336877346,60.0,9.392815589904783,-0.0,-7.110384103725664e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49530029296875,0.0,0.0,9.585347288521008e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,0.0001009382685879,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,7.455291779479012e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0001009384504868,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,0.0004788077494595,285.5672607421875,294.1499938964844,293.627685546875,291.84259033203125,294.9495544433594,293.707763671875,286.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213386267423,8.359259950907472e-09,0.0010213302448391,-0.0209507755935192,0.0,0.0,0.0,-0.0089568588882684,60.0,9.380664825439451,-0.0,-7.112119959629126e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,9.586509986547752e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,0.0001009505067486,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49810791015625,0.0,0.0,7.456196181010455e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,0.0001009506959235,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,0.0004788658407051,285.5710754394531,294.1499938964844,293.61474609375,291.8408508300781,294.9375,293.693603515625,286.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.373720383758611e-09,0.0010214538779109,-0.0209886450320482,0.0,0.0,0.0,-0.0089640282094478,60.0,9.369328498840332,-0.0,-7.11384231522061e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,9.587658860255031e-05,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,0.0001009626066661,299.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5012512207031,0.0,0.0,7.457088941009715e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,0.000100962788565,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0004789232043549,285.57489013671875,294.1499938964844,293.6019592285156,291.83953857421875,294.9254150390625,293.6796264648437,286.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021584495902,8.388009398174745e-09,0.0010215761139988,-0.0210260655730962,0.0,0.0,0.0,-0.0089711118489503,60.0,9.358895301818848,-0.0,-7.11554477561549e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,9.588789544068276e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,0.0001009745101328,299.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,7.45796860428527e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,0.0001009746920317,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.0004789796948898,285.5787048339844,294.1499938964844,293.5892639160156,291.8386535644531,294.913330078125,293.66583251953125,286.60748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217047529295,8.402072815272277e-09,0.0010216963710263,-0.0210628919303417,0.0,0.0,0.0,-0.0089780837297439,60.0,9.349224090576172,-0.0,-7.117220235386412e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,9.589897672412916e-05,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50732421875,0.0,0.0,0.0001009861807688,299.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,7.458830077666789e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,0.0001009863626677,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,0.0004790350212715,285.58251953125,294.1499938964844,293.57672119140625,291.8381652832031,294.9012145996094,293.6522216796875,286.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218226816505,8.415854679810764e-09,0.001021814183332,-0.0210989844053983,0.0,0.0,0.0,-0.0089849159121513,60.0,9.340399742126465,-0.0,-7.118862299648755e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110168457031,0.0,0.0,9.590978879714385e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,0.0001009975676424,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,7.459671178366989e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,0.0001009977495414,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0004790890379808,285.5863647460937,294.1499938964844,293.5643310546875,291.83807373046875,294.8891296386719,293.6387634277344,286.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219375835731,8.429303477441863e-09,0.0010219292016699,-0.0211342051625251,0.0,0.0,0.0,-0.008991583250463,60.0,9.33228588104248,-0.0,-7.12046528406063e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,9.592028800398111e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,0.000101008627098,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,7.4604875408113e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,0.0001010088089969,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.0004791415121871,285.5902099609375,294.1499938964844,293.55206298828125,291.8383483886719,294.8770446777344,293.6254577636719,286.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220493422821,8.442368581995652e-09,0.0010220409603789,-0.0211684182286262,0.0,0.0,0.0,-0.0089980596676468,60.0,9.324962615966797,-0.0,-7.122022083194679e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,9.593044524081051e-05,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168762207031,0.0,0.0,0.0001010193227557,299.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,7.4612777098082e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176696777344,0.0,0.0,0.0001010195046546,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0004791922401636,285.59405517578125,294.1499938964844,293.5399169921875,291.8389892578125,294.86492919921875,293.6123352050781,286.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221573757007,8.455000255480627e-09,0.0010221489937976,-0.0212014969438314,0.0,0.0,0.0,-0.0090043218806386,60.0,9.318337440490724,-0.0,-7.123527723251756e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,9.594021685188636e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,0.0001010296182357,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,7.462037319783121e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208435058594,0.0,0.0,0.0001010297928587,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0004792410763911,285.597900390625,294.1499938964844,293.5279235839844,291.8399963378906,294.8528137207031,293.599365234375,286.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222613345831,8.467153200797384e-09,0.0010222528362646,-0.0212333220988512,0.0,0.0,0.0,-0.0090103466063737,60.0,9.312390327453612,-0.0,-7.12497651988997e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,9.59495664574206e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,0.0001010394626064,299.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,7.46276491554454e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,0.0001010396372294,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233154296875,0.0,0.0,0.000479287788039,285.6017761230469,294.1499938964844,293.5160827636719,291.84130859375,294.8407287597656,293.5865478515625,286.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360753268,8.478782120846518e-09,0.0010223522549495,-0.0212637744843959,0.0,0.0,0.0,-0.0090161114931106,60.0,9.307058334350586,-0.0,-7.126362788767437e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,9.595846495358272e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,0.0001010488340398,299.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,7.463456859113649e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,0.0001010490013868,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,0.0004793322295881,285.60565185546875,294.1499938964844,293.5043334960937,291.84295654296875,294.82861328125,293.5738830566406,286.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224553989246,8.489844383063883e-09,0.0010224469006061,-0.0212927442044019,0.0,0.0,0.0,-0.0090215960517525,60.0,9.302410125732422,-0.0,-7.127681556085008e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,9.596687596058472e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,0.0001010576888802,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,7.464110240107402e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.0001010578635032,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0004793742264155,285.6095275878906,294.1499938964844,293.4927673339844,291.8448791503906,294.8165283203125,293.5613708496094,286.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225448058918,8.500301795777432e-09,0.0010225363075733,-0.0213201288133859,0.0,0.0,0.0,-0.0090267797932028,60.0,9.29831886291504,-0.0,-7.128928558586267e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,9.597477037459612e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0001010660052997,299.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,7.464724330930039e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,0.0001010661726468,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,0.0004794136621057,285.6134338378906,294.1499938964844,293.4813232421875,291.8471069335937,294.804443359375,293.54901123046875,286.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226287413388,8.510115279136699e-09,0.0010226202430203,-0.0213458277285099,0.0,0.0,0.0,-0.0090316450223326,60.0,9.294849395751951,-0.0,-7.130098822472064e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,9.598211909178644e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,0.0001010737396427,299.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,7.465296221198514e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,0.0001010739142657,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0004794503911398,285.6173095703125,294.1499938964844,293.4700012207031,291.849609375,294.7923278808594,293.53680419921875,286.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227068560197,8.519251082361734e-09,0.0010226983577013,-0.0213697515428066,0.0,0.0,0.0,-0.009036174044013,60.0,9.291885375976562,-0.0,-7.131188084485984e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,9.598890028428286e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,0.0001010808846331,299.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,7.465823000529781e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.0001010810519801,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.0004794842388946,285.6212158203125,294.1499938964844,293.4588317871094,291.8523864746094,294.7802734375,293.5247497558594,286.6471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022778917104,8.527676342851011e-09,0.0010227704187855,-0.0213918145745992,0.0,0.0,0.0,-0.0090403510257601,60.0,9.289485931396484,-0.0,-7.132193502457086e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431823730469,0.0,0.0,9.599508484825492e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,0.0001010873966151,299.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,7.466303941328079e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,0.0001010875639622,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,0.0004795151471626,285.6251220703125,294.1499938964844,293.44781494140625,291.8553771972656,294.7681884765625,293.5128173828125,286.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228446917608,8.535361750716675e-09,0.001022836077027,-0.0214119404554367,0.0,0.0,0.0,-0.0090441610664129,60.0,9.287541389465332,-0.0,-7.133110102586215e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54644775390625,0.0,0.0,9.600065095582976e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,0.000101093261037,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,7.466736860806122e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,0.000101093428384,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460205078125,0.0,0.0,0.0004795429704245,285.6290283203125,294.1499938964844,293.4369201660156,291.858642578125,294.7561340332031,293.5010681152344,286.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229038307443,8.542277996070881e-09,0.0010228952160105,-0.0214300509542226,0.0,0.0,0.0,-0.00904758926481,60.0,9.286103248596191,-0.0,-7.133935042702434e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,9.60055840550922e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,0.0001010984560707,299.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,7.46712030377239e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,0.0001010986161418,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,0.000479567592265,285.6329345703125,294.1499938964844,293.4261779785156,291.8620910644531,294.7440795898437,293.48944091796875,286.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229562176391,8.548401986274712e-09,0.0010229476029053,-0.0214460883289575,0.0,0.0,0.0,-0.0090506253764033,60.0,9.285099029541016,-0.0,-7.134665480634794e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,9.600986231816933e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,0.0001011029598885,299.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,7.467452815035358e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,0.0001011031199595,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,0.0004795889544766,285.6368713378906,294.1499938964844,293.41558837890625,291.8657531738281,294.7320251464844,293.4779968261719,286.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230016196146,8.553709740510841e-09,0.0010229930048808,-0.0214599873870611,0.0,0.0,0.0,-0.0090532563626766,60.0,9.284505844116213,-0.0,-7.135298574212356e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,9.601347119314596e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,0.0001011067579383,299.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,7.467733666999266e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,0.0001011069180094,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,0.0004796069697476,285.64080810546875,294.1499938964844,293.4051513671875,291.86962890625,294.7200012207031,293.4666748046875,286.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230398038402,8.55818083067561e-09,0.0010230313055217,-0.0214716959744691,0.0,0.0,0.0,-0.0090554729104042,60.0,9.284273147583008,-0.0,-7.135832191806912e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596008300781,0.0,0.0,9.601638157619163e-05,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,0.0001011098283925,299.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,7.467959949281067e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,0.0001011099884635,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,0.0004796215507667,285.6447448730469,294.1499938964844,293.39483642578125,291.8736572265625,294.7079772949219,293.4555053710937,286.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230706539005,8.561792164130111e-09,0.001023062155582,-0.0214811526238918,0.0,0.0,0.0,-0.0090572638437151,60.0,9.284439086914062,-0.0,-7.136262780704784e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,9.601856436347588e-05,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,0.0001011121203191,299.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,7.468129479093477e-05,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631408691406,0.0,0.0,0.0001011122803902,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624694824219,0.0,0.0,0.0004796324064955,285.648681640625,294.1499938964844,293.3846740722656,291.8778686523437,294.69598388671875,293.4444885253906,286.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230937041342,8.564485121098642e-09,0.0010230852058157,-0.0214882045984268,0.0,0.0,0.0,-0.0090585984289646,60.0,9.284911155700684,-0.0,-7.136583946021346e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,9.601992496754974e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,0.0001011135536828,299.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,7.468234980478883e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,0.0001011137137538,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,0.0004796392458956,285.6526184082031,294.1499938964844,293.3746337890625,291.8822021484375,294.6840209960937,293.43365478515625,286.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231081396341,8.566164666490295e-09,0.0010230995249003,-0.0214926023036241,0.0,0.0,0.0,-0.0090594310313463,60.0,9.285720825195312,-0.0,-7.136784319072832e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
