time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,9.602041245670988e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,0.0001011140702757,299.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,7.468272815458477e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,0.0001011142303468,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.0,0.0,0.0004796416906174,285.6565856933594,294.1499938964844,293.36474609375,291.88671875,294.67205810546875,293.4229431152344,286.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231131454929,8.566752640604136e-09,0.0010231045307591,-0.0214941427111625,0.0,0.0,0.0,-0.0090597225353121,60.0,9.28678035736084,-0.0,-7.136854662803671e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,9.60199613473378e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,0.0001011135900625,299.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,7.468237890861928e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,0.0001011137501336,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.0004796394205186,285.6605224609375,294.1499938964844,293.35504150390625,291.8913269042969,294.6601257324219,293.4123840332031,286.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231081396341,8.566167331025554e-09,0.0010230995249003,-0.0214926097542047,0.0,0.0,0.0,-0.0090594328939914,60.0,9.288113594055176,-0.0,-7.136785029615569e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,9.60185134317726e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0001011120693874,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.575927734375,0.0,0.0,7.468125113518909e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,0.0001011122294585,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,0.0004796322027686,285.6644897460937,294.1499938964844,293.345458984375,291.8960266113281,294.648193359375,293.4019775390625,286.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092539981,8.564347453443588e-09,0.0010230840416625,-0.021487845107913,0.0,0.0,0.0,-0.0090585304424166,60.0,9.289640426635742,-0.0,-7.136567603538424e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,9.601603233022617e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,0.0001011094573186,299.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,7.467931573046371e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,0.0001011096101137,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,0.000479619775433,285.66845703125,294.1499938964844,293.33599853515625,291.9008483886719,294.63629150390625,293.3917236328125,286.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230659972876,8.56123083536886e-09,0.0010230573825538,-0.021479682996869,0.0,0.0,0.0,-0.0090569853782653,60.0,9.291378021240234,-0.0,-7.136195989687621e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,9.60124671109952e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824279785156,0.0,0.0,0.0001011057029245,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,7.467654359061271e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,0.0001011058629956,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,0.0004796019929926,285.67242431640625,294.1499938964844,293.32672119140625,291.90576171875,294.6244201660156,293.3816223144531,286.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023027813062,8.556773067880385e-09,0.0010230193147435,-0.0214680097997188,0.0,0.0,0.0,-0.0090547753497958,60.0,9.293269157409668,-0.0,-7.135663793178537e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,9.600780322216453e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,0.0001011007916531,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,7.467291288776323e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0001011009444482,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0004795786808244,285.6763916015625,294.1499938964844,293.3175964355469,291.9107360839844,294.6125793457031,293.3717041015625,286.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022977870889,8.550935959306116e-09,0.0010229693725705,-0.0214527230709791,0.0,0.0,0.0,-0.0090518817305564,60.0,9.295289993286133,-0.0,-7.134967461297492e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,9.6002004283946e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,0.0001010946798487,299.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,7.466840179404244e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,0.0001010948399198,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0004795497225131,285.68035888671875,294.1499938964844,293.30859375,291.9157409667969,294.6007385253906,293.3619079589844,286.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229159379377,8.543691976115042e-09,0.0010229074396193,-0.0214337538927793,0.0,0.0,0.0,-0.0090482905507087,60.0,9.297399520874023,-0.0,-7.134103441330808e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,9.599506302038208e-05,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.592529296875,0.0,0.0,0.0001010873747873,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,7.466300303349271e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,0.0001010875275824,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,0.0004795150307472,285.6843566894531,294.1499938964844,293.2997741699219,291.9208374023437,294.5889587402344,293.3522644042969,286.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228418977931,8.535024242917189e-09,0.0010228332830592,-0.0214110556989908,0.0,0.0,0.0,-0.009043994359672,60.0,9.299600601196287,-0.0,-7.133069601650277e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963439941406,0.0,0.0,9.59869721555151e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,0.0001010788619169,299.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,7.465670933015645e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,0.000101079007436,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,0.0004794746346306,285.6883544921875,294.1499938964844,293.29107666015625,291.9259338378906,294.5771789550781,293.3427734375,286.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227555176243,8.524929206998877e-09,0.0010227470193058,-0.0213846210390329,0.0,0.0,0.0,-0.009038989432156,60.0,9.301839828491213,-0.0,-7.131865231713165e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,9.59777389653027e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,0.0001010691339615,299.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994873046875,0.0,0.0,7.464952795999125e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.0001010692867566,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,0.0004794285341631,285.6923217773437,294.1499938964844,293.28253173828125,291.9310302734375,294.5654602050781,293.3334655761719,286.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022657030262,8.513407756538527e-09,0.0010226485319435,-0.0213544480502605,0.0,0.0,0.0,-0.0090332776308059,60.0,9.304113388061523,-0.0,-7.13049175260494e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031188964844,0.0,0.0,9.596737800166012e-05,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0001010582273011,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,7.464146619895473e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033630371094,0.0,0.0,0.0001010583728202,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,0.0004793767584487,285.6963195800781,294.1499938964844,293.274169921875,291.9361572265625,294.5537414550781,293.3243103027344,286.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225464357063,8.500475878747693e-09,0.0010225379373878,-0.0213205851614475,0.0,0.0,0.0,-0.0090268673375248,60.0,9.306378364562988,-0.0,-7.128949164325604e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,9.595589654054491e-05,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061096191406,0.0,0.0,0.0001010461346595,299.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,7.463253859896213e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,0.0001010462874546,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,0.0004793194239027,285.7003173828125,294.1499938964844,293.26593017578125,291.9412536621094,294.54205322265625,293.3153076171875,286.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224239667877,8.486154001730029e-09,0.0010224154684692,-0.0212830789387226,0.0,0.0,0.0,-0.009019766934216,60.0,9.308622360229492,-0.0,-7.127241730131574e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,9.594333096174525e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,0.0001010328996926,299.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60968017578125,0.0,0.0,7.462275971192867e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.0001010330452118,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,0.0004792566469404,285.7043151855469,294.1499938964844,293.2578430175781,291.94635009765625,294.5304260253906,293.3064270019531,286.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022289856337,8.470474988087062e-09,0.0010222813580185,-0.0212420206516981,0.0,0.0,0.0,-0.0090119941160082,60.0,9.310813903808594,-0.0,-7.125372292193789e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,9.592970309313388e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129150390625,0.0,0.0,0.0001010185515042,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61309814453125,0.0,0.0,7.46121586416848e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,0.0001010186970233,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,0.000479188573081,285.70831298828125,294.1499938964844,293.2499389648437,291.9513854980469,294.5188293457031,293.2977600097656,286.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221444536,8.453475253134002e-09,0.0010221360716968,-0.0211975034326314,0.0,0.0,0.0,-0.0090035665780305,60.0,9.312933921813965,-0.0,-7.1233458243114e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167297363281,0.0,0.0,9.59150493144989e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163330078125,0.0,0.0,0.0001010031191981,299.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,7.460076449206099e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,0.0001010032647172,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,0.0004791153769474,285.7123413085937,294.1499938964844,293.2421569824219,291.9563903808594,294.5072631835937,293.2892150878906,286.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219882242381,8.435202758505511e-09,0.0010219798423349,-0.0211496520787477,0.0,0.0,0.0,-0.0089945085346698,60.0,9.314959526062012,-0.0,-7.121168010826295e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,9.589942055754364e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,0.000100986660982,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,7.458860636688769e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,0.0001009868065011,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0004790372913703,285.7163391113281,294.1499938964844,293.23455810546875,291.9613342285156,294.4957275390625,293.2808532714844,286.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218215174973,8.415708130371513e-09,0.0010218131355941,-0.0210986007004976,0.0,0.0,0.0,-0.008984844200313,60.0,9.316866874694824,-0.0,-7.118845246623098e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,9.588285320205614e-05,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,0.0001009692132356,299.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,7.457572064595297e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238098144531,0.0,0.0,0.0001009693587548,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,0.0004789545491803,285.7203369140625,294.1499938964844,293.2270812988281,291.9661865234375,294.4842224121094,293.27264404296875,286.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021644915454,8.395049100329288e-09,0.0010216364171355,-0.021044498309493,0.0,0.0,0.0,-0.00897460244596,60.0,9.318635940551758,-0.0,-7.116383216043688e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,9.586539817973971e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,0.0001009508341667,299.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,7.45621437090449e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,0.0001009509796858,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,0.0004788673541042,285.724365234375,294.1499938964844,293.21978759765625,291.970947265625,294.4727783203125,293.2645874023437,286.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214587673544,8.373283399976117e-09,0.0010214503854513,-0.0209874995052814,0.0,0.0,0.0,-0.0089638121426105,60.0,9.320240020751951,-0.0,-7.113790445600898e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,9.584711369825528e-05,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,0.0001009315819828,299.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302185058594,0.0,0.0,7.454791921190917e-05,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.000100931720226,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,0.0004787759971804,285.7283935546875,294.1499938964844,293.212646484375,291.9756164550781,294.4613647460937,293.2566833496094,286.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.350481195407156e-09,0.0010212553897872,-0.0209277868270874,0.0,0.0,0.0,-0.0089525086805224,60.0,9.32166862487793,-0.0,-7.111074751264823e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,9.58280434133485e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63348388671875,0.0,0.0,0.0001009115003398,299.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336669921875,0.0,0.0,7.453308353433385e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,0.000100911638583,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,0.0004786807694472,285.7323913574219,294.1499938964844,293.2056579589844,291.98016357421875,294.4499816894531,293.2489318847656,286.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210603941231,8.326704659111783e-09,0.0010210521286353,-0.0208655204623937,0.0,0.0,0.0,-0.0089407209306955,60.0,9.322888374328612,-0.0,-7.108243238462819e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,9.580825280863792e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.0001008906619972,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,7.451769488397986e-05,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,0.0001008908002404,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,0.0004785819037351,285.7364196777344,294.1499938964844,293.1988220214844,291.9845886230469,294.43865966796875,293.2413330078125,286.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208493331447,8.302028398077255e-09,0.0010208410676568,-0.0208008997142314,0.0,0.0,0.0,-0.0089284880086779,60.0,9.323893547058104,-0.0,-7.105305144250451e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,9.578779281582683e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.640380859375,0.0,0.0,0.0001008691106108,299.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,7.450177508872002e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410217285156,0.0,0.0,0.0001008692488539,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,0.0004784796910826,285.7404479980469,294.1499938964844,293.1921691894531,291.9888916015625,294.4273681640625,293.2339172363281,286.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206312872469,8.276518137506628e-09,0.0010206229053437,-0.0207340940833091,0.0,0.0,0.0,-0.0089158415794372,60.0,9.324646949768066,-0.0,-7.102268995140548e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,9.576672164257616e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,0.000100846926216,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,7.448538963217288e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444702148437,0.0,0.0,0.0001008470644592,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0004783744516316,285.7444763183594,294.1499938964844,293.1856689453125,291.9930114746094,294.4161376953125,293.2266540527344,286.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204066056758,8.250251148922416e-09,0.0010203983401879,-0.0206653047353029,0.0,0.0,0.0,-0.0089028198271989,60.0,9.325149536132812,-0.0,-7.099142607103205e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,9.57450974965468e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,0.0001008241524687,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,7.446856761816889e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479187011719,0.0,0.0,0.0001008242907118,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,0.0004782664473168,285.7485046386719,294.1499938964844,293.1793212890625,291.9969787597656,294.4049377441406,293.21954345703125,286.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201759869232,8.223290492992419e-09,0.0010201678378507,-0.0205946993082761,0.0,0.0,0.0,-0.0088894544169306,60.0,9.325356483459473,-0.0,-7.095935217193984e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,9.572297858539967e-05,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,0.0001008008621283,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,7.445135997841135e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,0.0001008010003715,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,0.0004781559400726,285.7525329589844,294.1499938964844,293.1731262207031,292.0007629394531,294.393798828125,293.2126159667969,286.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199401294812,8.19571077670389e-09,0.0010199319804087,-0.0205224752426147,0.0,0.0,0.0,-0.0088757826015353,60.0,9.325265884399414,-0.0,-7.092654641382978e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546325683594,0.0,0.0,9.570040856488048e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,0.0001007770988508,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,7.443381036864594e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65484619140625,0.0,0.0,0.000100777237094,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.654296875,0.0,0.0,0.0004780432209372,285.7565612792969,294.1499938964844,293.1671142578125,292.0043640136719,294.3826904296875,293.205810546875,286.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196996154263,8.167579501616729e-09,0.0010196914663538,-0.0204488020390272,0.0,0.0,0.0,-0.0088618360459804,60.0,9.324854850769045,-0.0,-7.089308695640284e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,9.567745291860774e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,0.0001007529281196,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65789794921875,0.0,0.0,7.441595516866073e-05,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,0.0001007530590868,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,0.0004779285518452,285.7605895996094,294.1499938964844,293.1612243652344,292.0077819824219,294.37164306640625,293.1991882324219,286.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194549104198,8.13896239293399e-09,0.0010194467613473,-0.0203738585114479,0.0,0.0,0.0,-0.0088476492092013,60.0,9.324116706848145,-0.0,-7.085906617021466e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,9.565415530232713e-05,297.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,0.0001007283935905,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.661376953125,0.0,0.0,7.439783803420141e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,0.0001007285245577,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,0.000477812194731,285.7646179199219,294.1499938964844,293.1555480957031,292.0109558105469,294.36065673828125,293.1927185058594,286.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192064801231,8.109918070431377e-09,0.0010191983310505,-0.0202977955341339,0.0,0.0,0.0,-0.0088332509621977,60.0,9.322996139526367,-0.0,-7.082454089868406e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,9.563063213136048e-05,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,0.0001007036189548,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66485595703125,0.0,0.0,7.437953900080174e-05,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.665283203125,0.0,0.0,0.0001007037499221,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,0.0004776946734637,285.7686462402344,294.1499938964844,293.1499938964844,292.0138854980469,294.3497009277344,293.1864013671875,286.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189557215198,8.080589530834459e-09,0.0010189475724473,-0.0202209874987602,0.0,0.0,0.0,-0.0088187111541628,60.0,9.321516036987305,-0.0,-7.078968167206767e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685485839844,0.0,0.0,9.560840408084914e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,0.0001006802121992,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,7.436224404955283e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,0.0001006803431664,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,0.0004775836423505,285.7726745605469,294.1499938964844,293.1448059082031,292.0166015625,294.3388061523437,293.1802673339844,286.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187186999246,8.052877475961395e-09,0.0010187105508521,-0.0201484113931655,0.0,0.0,0.0,-0.0088049732148647,60.0,9.319637298583984,-0.0,-7.075676222711992e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,9.558896999806166e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,0.0001006597449304,299.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,7.434712460963055e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,0.0001006598758976,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,0.0004774865519721,285.7767333984375,294.1499938964844,293.1401672363281,292.01910400390625,294.3279724121094,293.1743469238281,286.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185113642364,8.028643527779877e-09,0.0010185033315792,-0.0200849454849958,0.0,0.0,0.0,-0.0087929591536521,60.0,9.31753158569336,-0.0,-7.072797103546692e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,9.557240991853178e-05,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,0.00010064230446,299.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,7.433424616465345e-05,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,0.0001006424354272,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,0.0004774038097821,285.78076171875,294.1499938964844,293.1360168457031,292.0213928222656,294.31719970703125,293.168701171875,286.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183347621932,8.007993379521851e-09,0.001018326729536,-0.020030865445733,0.0,0.0,0.0,-0.008782722055912,60.0,9.315211296081545,-0.0,-7.070345020565584e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,9.555850556353108e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,0.0001006276652333,299.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,7.432343409163877e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,0.0001006277962005,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,0.0004773343680426,285.7847900390625,294.1499938964844,293.1323547363281,292.0234680175781,294.3064880371094,293.1632995605469,286.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181864490732,7.990654360412464e-09,0.0010181785328313,-0.0199854560196399,0.0,0.0,0.0,-0.0087741268798708,60.0,9.312743186950684,-0.0,-7.06828586771735e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,9.554715506965294e-05,297.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,0.0001006157108349,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6823425292969,0.0,0.0,7.431460107909516e-05,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827697753906,0.0,0.0,0.0001006158418022,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0,0.0,0.0004772776737809,285.7888488769531,294.1499938964844,293.1291809082031,292.0253601074219,294.2958374023437,293.15826416015625,286.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180653771385,7.976495020045604e-09,0.0010180574608966,-0.019948374480009,0.0,0.0,0.0,-0.008767107501626,60.0,9.310132026672363,-0.0,-7.066604723604544e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860656738281,0.0,0.0,9.553823474561796e-05,297.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,0.0001006063175736,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68585205078125,0.0,0.0,7.430766709148884e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.686279296875,0.0,0.0,0.0001006064485409,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,0.0004772331158164,285.7928771972656,294.1499938964844,293.1264343261719,292.0270690917969,294.2852783203125,293.1535339355469,286.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179701494053,7.965367032625181e-09,0.0010179622331634,-0.019919229671359,0.0,0.0,0.0,-0.0087615903466939,60.0,9.307393074035645,-0.0,-7.065283824658763e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895751953125,0.0,0.0,9.553163545206188e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.689208984375,0.0,0.0,0.0001005993763101,299.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,7.430253026541322e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.0001005995000014,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0004772001702804,285.79693603515625,294.1499938964844,293.1241455078125,292.028564453125,294.2747802734375,293.149169921875,286.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178997181355,7.957130954139302e-09,0.0010178918018937,-0.0198976602405309,0.0,0.0,0.0,-0.0087575074285268,60.0,9.30452823638916,-0.0,-7.06430611785436e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,9.552724804962054e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,0.000100594748801,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929016113281,0.0,0.0,7.429911784129217e-05,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,0.0001005948724923,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,0.0004771782259922,285.80096435546875,294.1499938964844,293.12225341796875,292.0299072265625,294.26434326171875,293.1451416015625,286.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178528027608,7.951643787862395e-09,0.001017844886519,-0.0198832917958498,0.0,0.0,0.0,-0.0087547870352864,60.0,9.301543235778809,-0.0,-7.063654550165668e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,9.552495612297208e-05,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,0.0001005923404591,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964111328125,0.0,0.0,7.42973352316767e-05,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968078613281,0.0,0.0,0.0001005924714263,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,0.0004771668172907,285.8050231933594,294.1499938964844,293.12078857421875,292.0310974121094,294.2540283203125,293.1415100097656,286.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178283555433,7.948780300637281e-09,0.0010178203228861,-0.0198757909238338,0.0,0.0,0.0,-0.0087533676996827,60.0,9.298433303833008,-0.0,-7.063314910737972e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,9.552465780870988e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,0.0001005920275929,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,7.429710240103304e-05,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,0.0001005921512842,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997985839844,0.0,0.0,0.0004771653038915,285.8090515136719,294.1499938964844,293.11968994140625,292.0321044921875,294.2437438964844,293.1382141113281,286.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178249794989,7.948386837597354e-09,0.0010178169468417,-0.0198747608810663,0.0,0.0,0.0,-0.008753172121942,60.0,9.295207977294922,-0.0,-7.063268014917412e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
