time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,9.552623669151215e-05,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,0.0001005936865112,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,7.429833203786984e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,0.0001005938102025,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033386230469,0.0,0.0,0.0004771731910295,285.8131103515625,294.1499938964844,293.11895751953125,292.032958984375,294.23358154296875,293.13531494140625,286.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101784162689,7.950341718299114e-09,0.0010178337106481,-0.0198798812925815,0.0,0.0,0.0,-0.0087541416287422,60.0,9.291862487792969,-0.0,-7.063500362392007e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,9.55295909079723e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,0.0001005972153507,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070007324219,0.0,0.0,7.430093683069572e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,0.0001005973390419,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068786621094,0.0,0.0,0.000477189925732,285.8171691894531,294.1499938964844,293.1185913085937,292.0336608886719,294.2234802246094,293.1327209472656,286.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178772499784,7.95450016966015e-09,0.0010178692173212,-0.0198907703161239,0.0,0.0,0.0,-0.0087562026455998,60.0,9.28840160369873,-0.0,-7.063993479050623e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,9.553459676681086e-05,297.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103881835937,0.0,0.0,0.0001006024976959,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105407714844,0.0,0.0,7.43048294680193e-05,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,0.0001006026213872,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,0.0004772149841301,285.8212280273437,294.1499938964844,293.1185302734375,292.03424072265625,294.2134704589844,293.1305236816406,286.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179304517805,7.960729853095927e-09,0.0010179225355386,-0.019907085224986,0.0,0.0,0.0,-0.0087592909112572,60.0,9.284825325012209,-0.0,-7.06473315403855e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,9.554116695653649e-05,297.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,0.0001006094098556,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,7.430993719026446e-05,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144775390625,0.0,0.0,0.0001006095335469,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139587402344,0.0,0.0,0.000477247784147,285.82525634765625,294.1499938964844,293.1187744140625,292.03466796875,294.2035522460937,293.1286926269531,286.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180003009736,7.96889576548665e-09,0.0010179922683164,-0.0199284721165895,0.0,0.0,0.0,-0.0087633393704891,60.0,9.281134605407717,-0.0,-7.065702334330126e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,9.554917778586967e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71746826171875,0.0,0.0,0.0001006178499665,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,7.431617268593982e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,0.0001006179663818,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,0.0004772878019139,285.8293151855469,294.1499938964844,293.11932373046875,292.03497314453125,294.1937255859375,293.1271667480469,286.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180855169892,7.978862903712525e-09,0.001018077484332,-0.019954577088356,0.0,0.0,0.0,-0.00876828096807,60.0,9.277331352233888,-0.0,-7.066886098527905e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72137451171875,0.0,0.0,9.555853466736151e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210388183594,0.0,0.0,0.0001006277016131,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,7.432344136759639e-05,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,0.0001006278180284,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210693359375,0.0,0.0,0.0004773345135618,285.8333740234375,294.1499938964844,293.1201477050781,292.0351257324219,294.1840209960937,293.1260070800781,286.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181850520893,7.990500705545855e-09,0.0010181770194321,-0.0199850555509328,0.0,0.0,0.0,-0.0087740495800971,60.0,9.273415565490724,-0.0,-7.06826739360622e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,9.556911390973256e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,0.0001006388411042,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,7.433167775161564e-05,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,0.0001006389647955,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.724609375,0.0,0.0,0.0004773873952217,285.8374328613281,294.1499938964844,293.1212158203125,292.0351867675781,294.17437744140625,293.12518310546875,286.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182977421209,8.003673279688428e-09,0.0010182897094637,-0.0200195536017417,0.0,0.0,0.0,-0.0087805800139904,60.0,9.26938819885254,-0.0,-7.069832008710365e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,9.55808282014914e-05,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281494140625,0.0,0.0,0.0001006511738523,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,7.434077997459099e-05,298.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,0.0001006512902677,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0004774458939209,285.84149169921875,294.1499938964844,293.1224975585937,292.0351257324219,294.16485595703125,293.1246643066406,286.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184223065152,8.018247399377287e-09,0.001018414273858,-0.0200577210634946,0.0,0.0,0.0,-0.0087878052145242,60.0,9.265252113342283,-0.0,-7.071562890814675e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,9.55935538513586e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,0.0001006645761663,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,7.435067527694628e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,0.0001006646925816,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73175048828125,0.0,0.0,0.0004775094566866,285.8455505371094,294.1499938964844,293.1240234375,292.03497314453125,294.1553955078125,293.1244506835937,286.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185578139498,8.034088949671059e-09,0.0010185497812926,-0.0200992077589035,0.0,0.0,0.0,-0.0087956581264734,60.0,9.261006355285645,-0.0,-7.073444407978968e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,9.560718899592756e-05,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352905273437,0.0,0.0,0.0001006789389066,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,7.436128362314776e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0001006790553219,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,0.0004775775596499,285.849609375,294.1499938964844,293.1257629394531,292.0346984863281,294.14605712890625,293.12451171875,286.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187029838562,8.051062927449948e-09,0.0010186948347836,-0.020143661648035,0.0,0.0,0.0,-0.0088040735572576,60.0,9.25665283203125,-0.0,-7.07546021772032e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,9.562162449583413e-05,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388610839844,0.0,0.0,0.000100694138382,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,7.437251042574644e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,0.0001006942547974,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,0.0004776496789418,285.8536682128906,294.1499938964844,293.1276550292969,292.03436279296875,294.1368408203125,293.1248779296875,286.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018856652081,8.069036994129421e-09,0.0010188486194238,-0.0201907325536012,0.0,0.0,0.0,-0.0088129835203289,60.0,9.252192497253418,-0.0,-7.077596109184014e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427673339844,0.0,0.0,9.56367439357564e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,0.0001007100654533,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,7.438426837325096e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,0.0001007101818686,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,0.0004777252324856,285.8577575683594,294.1499938964844,293.1297302246094,292.0339050292969,294.127685546875,293.12548828125,286.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019017654471,8.087861935734963e-09,0.0010190095053985,-0.0202400330454111,0.0,0.0,0.0,-0.0088223153725266,60.0,9.247626304626465,-0.0,-7.079832897716187e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,9.565247455611824e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,0.0001007266255328,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,7.439650653395802e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,0.0001007267419481,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460632324219,0.0,0.0,0.000477803783724,285.86181640625,294.1499938964844,293.1319580078125,292.03338623046875,294.1186828613281,293.1263427734375,286.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191850597038,8.107442717175672e-09,0.0010191770270466,-0.0202913135290145,0.0,0.0,0.0,-0.0088320225477218,60.0,9.242955207824709,-0.0,-7.082159925175803e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499389648437,0.0,0.0,9.56686635618098e-05,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0001007436731015,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,7.440909394063056e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,0.0001007437895168,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496337890625,0.0,0.0,0.0004778846632689,285.8658752441406,294.1499938964844,293.13427734375,292.03277587890625,294.1097412109375,293.1274108886719,286.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193574707955,8.127601702767606e-09,0.0010193493217229,-0.0203441064804792,0.0,0.0,0.0,-0.00884201657027,60.0,9.238182067871094,-0.0,-7.084555875280786e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,9.56852309172973e-05,297.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532043457031,0.0,0.0,0.0001007611208478,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,7.442197966156527e-05,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,0.0001007612372632,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75323486328125,0.0,0.0,0.0004779674345627,285.86993408203125,294.1499938964844,293.1367492675781,292.0321044921875,294.10089111328125,293.12872314453125,286.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019533840008,8.148226982029882e-09,0.0010195256909355,-0.0203981213271617,0.0,0.0,0.0,-0.0088522415608167,60.0,9.233305931091309,-0.0,-7.087007958261894e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,9.57020529313013e-05,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.0001007788378046,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,7.443506183335558e-05,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,0.000100778946944,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,0.0004780514573212,285.8740234375,294.1499938964844,293.1392822265625,292.0313720703125,294.0921936035156,293.1302185058594,286.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197130031883,8.169172005523251e-09,0.0010197048541158,-0.0204529725015163,0.0,0.0,0.0,-0.0088626248762011,60.0,9.228328704833984,-0.0,-7.089498410550733e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,9.57190277404152e-05,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,0.0001007967075565,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,7.44482604204677e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608947753906,0.0,0.0,0.0001007968239719,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76043701171875,0.0,0.0,0.0004781362367793,285.8780822753906,294.1499938964844,293.14190673828125,292.03057861328125,294.08355712890625,293.13189697265625,286.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198936797678,8.190303546484756e-09,0.0010198855306953,-0.0205083135515451,0.0,0.0,0.0,-0.0088731003925204,60.0,9.223251342773438,-0.0,-7.092011600207115e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,9.573603892931716e-05,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,0.0001008146209642,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,7.44614953873679e-05,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,0.0001008147373795,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,0.0004782212199643,285.8821716308594,294.1499938964844,293.1445617675781,292.0297546386719,294.07501220703125,293.1337280273437,286.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200748220086,8.211484825437765e-09,0.001020066672936,-0.0205637831240892,0.0,0.0,0.0,-0.0088836010545492,60.0,9.2180757522583,-0.0,-7.094530474205385e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,9.575297735864297e-05,297.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,0.0001008324616122,299.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,7.447467214660719e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0001008325707516,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,0.0004783058247994,285.88623046875,294.1499938964844,293.14727783203125,292.02886962890625,294.0666198730469,293.1357116699219,286.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202552657574,8.232579062905643e-09,0.0010202470002695,-0.0206190254539251,0.0,0.0,0.0,-0.008894057944417,60.0,9.212801933288574,-0.0,-7.09704011114809e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0,9.576973388902844e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712097167969,0.0,0.0,0.0001008501130854,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713623046875,0.0,0.0,7.448770338669419e-05,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716979980469,0.0,0.0,0.0001008502222248,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,0.0004783895565196,285.89031982421875,294.1499938964844,293.1499938964844,292.0279541015625,294.05828857421875,293.1377868652344,286.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204336140304,8.253443262162818e-09,0.0010204253485426,-0.0206736642867326,0.0,0.0,0.0,-0.0089044012129306,60.0,9.20743465423584,-0.0,-7.099522747466835e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,9.578619938110931e-05,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748413085937,0.0,0.0,0.0001008674444165,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77496337890625,0.0,0.0,7.450050179613754e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753295898437,0.0,0.0,0.0001008675535558,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,0.0004784717748407,285.8943786621094,294.1499938964844,293.1527099609375,292.0269775390625,294.050048828125,293.1399841308594,286.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206089355051,8.273937091018979e-09,0.0010206006700173,-0.0207273345440626,0.0,0.0,0.0,-0.0089145610108971,60.0,9.201969146728516,-0.0,-7.101961330135964e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,9.580226469552144e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,0.0001008843610179,299.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,7.451300189131871e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,0.0001008844701573,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784729003906,0.0,0.0,0.0004785520432051,285.8984680175781,294.1499938964844,293.1554260253906,292.0260009765625,294.0419311523437,293.14227294921875,286.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207800660282,8.293944198101144e-09,0.001020771684125,-0.0207797288894653,0.0,0.0,0.0,-0.0089244795963168,60.0,9.196415901184082,-0.0,-7.104343069386232e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823791503906,0.0,0.0,9.58177843131125e-05,297.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,0.0001009007028187,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,7.452506542904302e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.0001009008119581,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.0004786295467056,285.90252685546875,294.1499938964844,293.1581115722656,292.0249938964844,294.0339050292969,293.1446533203125,286.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209452593699,8.313262966908042e-09,0.0010209368774667,-0.0208303220570087,0.0,0.0,0.0,-0.0089340563863515,60.0,9.19076442718506,-0.0,-7.106643096221887e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,9.58327145781368e-05,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78570556640625,0.0,0.0,0.0001009164334391,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78582763671875,0.0,0.0,7.453668513335288e-05,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0001009165353025,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857360839844,0.0,0.0,0.000478704139823,285.9066162109375,294.1499938964844,293.16070556640625,292.02398681640625,294.0259704589844,293.1470642089844,286.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211042826995,8.331856093946044e-09,0.0010210959007963,-0.0208790134638547,0.0,0.0,0.0,-0.0089432746171951,60.0,9.18503189086914,-0.0,-7.10885643684378e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,9.584684448782356e-05,297.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893371582031,0.0,0.0,0.0001009313127724,299.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,7.454767182935029e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.789794921875,0.0,0.0,0.0001009314146358,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893371582031,0.0,0.0,0.0004787747166119,285.9106750488281,294.1499938964844,293.16326904296875,292.02294921875,294.0181579589844,293.1495056152344,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212546912953,8.349446467548205e-09,0.0010212463093921,-0.0209250766783952,0.0,0.0,0.0,-0.0089519945904612,60.0,9.179201126098633,-0.0,-7.110951116828802e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79327392578125,0.0,0.0,9.586016676621512e-05,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79296875,0.0,0.0,0.0001009453408187,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,7.455803279299289e-05,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,0.000100945449958,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79296875,0.0,0.0,0.0004788412770722,285.9147644042969,294.1499938964844,293.16571044921875,292.0219421386719,294.0104064941406,293.1519470214844,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213966015726,8.366033199536105e-09,0.0010213882196694,-0.0209685154259204,0.0,0.0,0.0,-0.0089602172374725,60.0,9.173291206359863,-0.0,-7.11292713617695e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969055175781,0.0,0.0,9.587249951437116e-05,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,0.000100958328403,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,7.456762250512838e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,0.0001009584302664,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,0.0004789028607774,285.9188537597656,294.1499938964844,293.1680603027344,292.0209350585937,294.0027770996094,293.1543884277344,286.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215278016403,8.381382698985362e-09,0.0010215194197371,-0.0210087113082408,0.0,0.0,0.0,-0.0089678270742297,60.0,9.1672945022583,-0.0,-7.11475536263606e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.800537109375,0.0,0.0,9.58838136284612e-05,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,0.0001009702391456,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,7.457641913788393e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,0.000100970341009,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002624511719,0.0,0.0,0.0004789593804161,285.92291259765625,294.1499938964844,293.1702575683594,292.0199279785156,293.9952087402344,293.15679931640625,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216482914984,8.395464767829708e-09,0.0010216397931799,-0.0210455879569053,0.0,0.0,0.0,-0.0089748073369264,60.0,9.161218643188477,-0.0,-7.11643295403519e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,9.589378896635026e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.0001009807456284,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80401611328125,0.0,0.0,7.458417530870065e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043518066406,0.0,0.0,0.0001009808474918,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,0.0004790092061739,285.927001953125,294.1499938964844,293.1723327636719,292.0189208984375,293.9877624511719,293.1591796875,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217544622719,8.407880613958696e-09,0.0010217460803687,-0.0210781041532754,0.0,0.0,0.0,-0.0089809633791446,60.0,9.15505313873291,-0.0,-7.117912304011045e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,9.590257104719058e-05,297.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,0.0001009899933706,299.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076477050781,0.0,0.0,7.459100743290037e-05,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,0.000100990095234,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,0.0004790530947502,285.9310913085937,294.1499938964844,293.1742553710937,292.0179748535156,293.9803771972656,293.1614685058594,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218479437753,8.418810537591526e-09,0.0010218394454568,-0.0211067236959934,0.0,0.0,0.0,-0.0089863808825612,60.0,9.14881706237793,-0.0,-7.119214728845692e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,9.590988338459284e-05,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,0.0001009976913337,299.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113098144531,0.0,0.0,7.459669723175466e-05,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,0.0001009977931971,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111877441406,0.0,0.0,0.0004790896200574,285.9351501464844,294.1499938964844,293.17596435546875,292.0170288085937,293.9730834960937,293.1636962890625,286.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219257092103,8.427907260966094e-09,0.0010219173273071,-0.021130546927452,0.0,0.0,0.0,-0.00899089127779,60.0,9.142501831054688,-0.0,-7.120299017060462e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150939941406,0.0,0.0,9.591549314791337e-05,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148193359375,0.0,0.0,0.0001010036066872,299.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,7.460106280632317e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,0.0001010037085507,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,0.0004791176470462,285.9392395019531,294.1499938964844,293.177490234375,292.0161437988281,293.9658508300781,293.16583251953125,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219854302704,8.434889231523357e-09,0.0010219770483672,-0.0211488306522369,0.0,0.0,0.0,-0.0089943520724773,60.0,9.136100769042969,-0.0,-7.121131062604037e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187561035156,0.0,0.0,9.591979323886336e-05,297.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,0.0001010081323329,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,7.460440247086808e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,0.0001010082341963,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,0.0004791391256731,285.9433288574219,294.1499938964844,293.1788024902344,292.01531982421875,293.9587097167969,293.1678161621094,286.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220310650765,8.440228960182594e-09,0.0010220226831734,-0.0211628153920173,0.0,0.0,0.0,-0.0089969998225569,60.0,9.129648208618164,-0.0,-7.121766998352541e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,9.592225978849456e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,0.0001010107225738,299.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,7.460631604772061e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82257080078125,0.0,0.0,0.0001010108244372,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221435546875,0.0,0.0,0.0004791514365933,285.9473876953125,294.1499938964844,293.17987060546875,292.0144958496094,293.95166015625,293.169677734375,286.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022057258524,8.443287846660041e-09,0.0010220488766208,-0.021170824766159,0.0,0.0,0.0,-0.0089985160157084,60.0,9.123120307922363,-0.0,-7.122131506775986e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,9.59226890699938e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,0.0001010111809591,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,7.460665801772848e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82623291015625,0.0,0.0,0.0001010112828225,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,0.0004791535902768,285.95147705078125,294.1499938964844,293.1806945800781,292.0137634277344,293.9446716308594,293.1713562011719,286.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220617987215,8.443815424641343e-09,0.001022053300403,-0.0211722049862146,0.0,0.0,0.0,-0.0089987777173519,60.0,9.116519927978516,-0.0,-7.12219474507947e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297424316406,0.0,0.0,9.592122660251334e-05,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,0.0001010096384561,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,7.460551569238305e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,0.0001010097403195,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294677734375,0.0,0.0,0.0004791462852153,285.95556640625,294.1499938964844,293.18121337890625,292.0130920410156,293.9377746582031,293.1728820800781,286.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220460826531,8.441974230777305e-09,0.0010220375843346,-0.0211673863232135,0.0,0.0,0.0,-0.0089978650212287,60.0,9.109856605529783,-0.0,-7.12197518737412e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,9.591761772753672e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,0.0001010058404062,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,7.460270717274398e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,0.0001010059422696,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,0.0004791282699443,285.9596252441406,294.1499938964844,293.1814880371094,292.0124816894531,293.930908203125,293.1741943359375,286.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220075491815,8.437468501654166e-09,0.0010219991672784,-0.0211555864661932,0.0,0.0,0.0,-0.0089956317096948,60.0,9.103127479553224,-0.0,-7.121438017065884e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370361328125,0.0,0.0,9.591134585207328e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367614746094,0.0,0.0,0.0001009992338367,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,7.459782500518486e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,0.0001009993284242,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367919921875,0.0,0.0,0.0004790969251189,285.9637145996094,294.1499938964844,293.1814270019531,292.011962890625,293.9241027832031,293.1753234863281,286.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219406103715,8.429640097062931e-09,0.0010219322284683,-0.0211350843310356,0.0,0.0,0.0,-0.0089917499572038,60.0,9.096322059631348,-0.0,-7.120505074453831e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,9.590344416210428e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,0.0001009909174172,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8405456542969,0.0,0.0,7.459168409695849e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,0.0001009910120046,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0004790574603248,285.9677734375,294.1499938964844,293.1810302734375,292.0115051269531,293.9173889160156,293.1761779785156,286.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218563256785,8.419783092961097e-09,0.0010218479437753,-0.0211092717945575,0.0,0.0,0.0,-0.0089868642389774,60.0,9.089484214782717,-0.0,-7.11933054731162e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
