time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443908691406,0.0,0.0,9.589287947164848e-05,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,0.000100979785202,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,7.458346226485446e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84454345703125,0.0,0.0,0.0001009798797895,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,0.0004790046659763,285.97186279296875,294.1499938964844,293.1802978515625,292.0111694335937,293.91070556640625,293.17681884765625,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217436356469,8.406604301569587e-09,0.0010217352537438,-0.0210747607052326,0.0,0.0,0.0,-0.0089803310111165,60.0,9.0825834274292,-0.0,-7.11776024786559e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,9.587991371518e-05,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,0.0001009661355055,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,7.45733777876012e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,0.000100966230093,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478088378906,0.0,0.0,0.0004789399099536,285.9759216308594,294.1499938964844,293.17919921875,292.0108947753906,293.9040832519531,293.1771850585937,286.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216054506599,8.390443007044723e-09,0.0010215970687568,-0.0210324376821517,0.0,0.0,0.0,-0.008972318843007,60.0,9.075631141662598,-0.0,-7.11583467705168e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,9.586429223418236e-05,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,0.0001009496845654,299.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,7.456122693838552e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85186767578125,0.0,0.0,0.0001009497864288,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514709472656,0.0,0.0,0.0004788618825841,285.9800109863281,294.1499938964844,293.177734375,292.0107421875,293.89752197265625,293.1773376464844,286.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214389767497,8.370967918835959e-09,0.0010214305948466,-0.0209814384579658,0.0,0.0,0.0,-0.0089626647531986,60.0,9.068625450134276,-0.0,-7.113514755019423e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,9.584581130184232e-05,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551330566406,0.0,0.0,0.0001009302286547,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,7.45468569220975e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,0.0001009303232422,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551330566406,0.0,0.0,0.0004787695943377,285.98406982421875,294.1499938964844,293.1758728027344,292.0107116699219,293.8909912109375,293.1770935058594,286.9528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212418856099,8.347932123342616e-09,0.001021233620122,-0.0209211111068725,0.0,0.0,0.0,-0.0089512448757886,60.0,9.06157398223877,-0.0,-7.110771349516656e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,9.582401253283024e-05,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,0.0001009072657325,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589172363281,0.0,0.0,7.452989666489884e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,0.0001009073603199,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588256835937,0.0,0.0,0.0004786606878042,285.9881286621094,294.1499938964844,293.1735534667969,292.0107727050781,293.8844909667969,293.1766052246094,286.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210095206275,8.320754751878212e-09,0.0010210012551397,-0.0208499412983655,0.0,0.0,0.0,-0.0089377723634243,60.0,9.054463386535645,-0.0,-7.107534827355266e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627319335937,0.0,0.0,9.580020559951664e-05,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,0.0001008822000585,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,7.451137935277075e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628845214844,0.0,0.0,0.0001008822946459,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86248779296875,0.0,0.0,0.0004785417404491,285.9921875,294.1499938964844,293.1708374023437,292.0109558105469,293.8780212402344,293.1758117675781,286.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207558516412,8.29108159905445e-09,0.0010207474697381,-0.0207722317427396,0.0,0.0,0.0,-0.0089230611920356,60.0,9.047332763671877,-0.0,-7.104002008873067e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86639404296875,0.0,0.0,9.577281161909924e-05,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661499023437,0.0,0.0,0.0001008533508866,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86627197265625,0.0,0.0,7.449007534887642e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,0.000100853445474,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661499023437,0.0,0.0,0.0004784049233421,285.99627685546875,294.1499938964844,293.16766357421875,292.0112609863281,293.8716125488281,293.17462158203125,286.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204638820141,8.256940020601178e-09,0.0010204556165263,-0.0206828210502862,0.0,0.0,0.0,-0.0089061362668871,60.0,9.040153503417969,-0.0,-7.099939125509992e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,9.574239811627194e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,0.0001008213293971,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86993408203125,0.0,0.0,7.44664212106727e-05,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,0.0001008214167086,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,0.0004782530013471,286.0003356933594,294.1499938964844,293.1640014648437,292.01171875,293.8652038574219,293.173095703125,286.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201397817581,8.219037006540475e-09,0.0010201315162703,-0.0205835606902837,0.0,0.0,0.0,-0.0088873459026217,60.0,9.032938957214355,-0.0,-7.095429310766121e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,9.57086740527302e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735046386719,0.0,0.0,0.000100785815448,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,7.444019138347358e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739013671875,0.0,0.0,0.0001007859100354,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735046386719,0.0,0.0,0.0004780845483765,286.00439453125,294.1499938964844,293.15985107421875,292.0122985839844,293.8588256835937,293.1712646484375,286.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197802912443,8.177008403720265e-09,0.0010197721421718,-0.0204734951257705,0.0,0.0,0.0,-0.008866511285305,60.0,9.025680541992188,-0.0,-7.090429932077313e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,9.5671639428474e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771667480469,0.0,0.0,0.0001007468090392,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772888183594,0.0,0.0,7.441137859132141e-05,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.0,0.0,0.0001007469036267,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,0.0004778995353262,286.0084533691406,294.1499938964844,293.1551818847656,292.01300048828125,293.8524780273437,293.1689453125,286.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193856433033,8.13084799489161e-09,0.0010193774942308,-0.0203526075929403,0.0,0.0,0.0,-0.0088436277583241,60.0,9.018402099609377,-0.0,-7.084941699986302e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.881103515625,0.0,0.0,9.563117782818154e-05,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,0.0001007042083074,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809509277344,0.0,0.0,7.437991007464007e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,0.0001007042956189,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,0.0004776974383275,286.01251220703125,294.1499938964844,293.1499938964844,292.0138854980469,293.8461303710937,293.16632080078125,286.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189544409513,8.080427882362073e-09,0.0010189462918788,-0.0202205628156662,0.0,0.0,0.0,-0.008818631991744,60.0,9.011101722717283,-0.0,-7.078948982552903e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,9.558814781485124e-05,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,0.0001006588936434,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,7.434644066961482e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,0.0001006589809549,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,0.0004774824774358,286.0165405273437,294.1499938964844,293.1444396972656,292.01519775390625,293.8398132324219,293.1632385253906,286.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184958809986,8.026804110272678e-09,0.0010184878483414,-0.0200801286846399,0.0,0.0,0.0,-0.0087920483201742,60.0,9.003933906555176,-0.0,-7.072578966926812e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,9.554312418913467e-05,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88818359375,0.0,0.0,0.0001006114835035,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,7.431142148561776e-05,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,0.000100611570815,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,0.0004772575921379,286.0205993652344,294.1499938964844,293.1386413574219,292.01715087890625,293.8334655761719,293.1598205566406,286.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180160170421,7.970695214964962e-09,0.0010180079843848,-0.0199331846088171,0.0,0.0,0.0,-0.0087642334401607,60.0,8.997177124023438,-0.0,-7.06591620769359e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921203613281,0.0,0.0,9.549630340188742e-05,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,0.0001005621816148,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,7.427500531775877e-05,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,0.0001005622689262,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,0.0004770237137563,286.0246276855469,294.1499938964844,293.13262939453125,292.019775390625,293.8271484375,293.1559753417969,286.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175170609727,7.9123525509317e-09,0.0010175091447308,-0.0197803899645805,0.0,0.0,0.0,-0.0087353102862834,60.0,8.991284370422363,-0.0,-7.058991968733609e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89581298828125,0.0,0.0,9.544778731651604e-05,297.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955383300781,0.0,0.0,0.0001005110898404,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956604003906,0.0,0.0,7.423727220157161e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,0.0001005111771519,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89556884765625,0.0,0.0,0.0004767813661601,286.0286865234375,294.1499938964844,293.1263732910156,292.0230407714844,293.82086181640625,293.1518859863281,286.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170000605285,7.851894245902713e-09,0.0010169922607019,-0.0196220520883798,0.0,0.0,0.0,-0.0087053384631872,60.0,8.986064910888672,-0.0,-7.051819750358845e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,9.539736493024976e-05,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,0.0001004579899017,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993225097656,0.0,0.0,7.419805479003116e-05,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,0.0001004580772132,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,0.0004765295016113,286.03271484375,294.1499938964844,293.11993408203125,292.02685546875,293.8145446777344,293.1473999023437,286.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164626874029,7.789060951779447e-09,0.0010164548875764,-0.0194574911147356,0.0,0.0,0.0,-0.0086741894483566,60.0,8.981842041015625,-0.0,-7.044369709774402e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,9.534555283607916e-05,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.0001004034274956,299.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90301513671875,0.0,0.0,7.41577532608062e-05,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,0.0001004035148071,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,0.0004762706812471,286.0367431640625,294.1499938964844,293.1132507324219,292.0312194824219,293.8082275390625,293.1426696777344,286.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159105295315,7.724493933380927e-09,0.0010159028461202,-0.0192883890122175,0.0,0.0,0.0,-0.0086421808227896,60.0,8.978349685668945,-0.0,-7.036718585595736e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,9.529195085633546e-05,297.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,0.0001003469878924,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066772460937,0.0,0.0,7.411606202367693e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,0.0001003470752038,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,0.0004760029551107,286.0408020019531,294.1499938964844,293.1063842773437,292.0361022949219,293.8019104003906,293.1376647949219,286.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153393959626,7.657704692576317e-09,0.0010153317125514,-0.0191134642809629,0.0,0.0,0.0,-0.0086090704426169,60.0,8.975695610046387,-0.0,-7.02880811331852e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104919433594,0.0,0.0,9.523701737634838e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,0.0001002891440293,299.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,7.407333760056645e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,0.0001002892240649,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0004757285350933,286.0448303222656,294.1499938964844,293.0993347167969,292.0414733886719,293.79559326171875,293.1324462890625,287.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147539433091,7.589249229056351e-09,0.0010147463763132,-0.0189341753721237,0.0,0.0,0.0,-0.0085751339793205,60.0,8.973688125610352,-0.0,-7.02070508395991e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,9.51803885982372e-05,297.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139099121094,0.0,0.0,0.0001002295102807,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,7.402928895317018e-05,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,0.0001002295903163,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,0.0004754456749651,286.048828125,294.1499938964844,293.092041015625,292.0473022460937,293.7892761230469,293.126953125,287.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141505626961,7.518684341789594e-09,0.0010141429957002,-0.0187493599951267,0.0,0.0,0.0,-0.0085401525720953,60.0,8.972548484802246,-0.0,-7.012356917357465e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,9.51225811149925e-05,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176025390625,0.0,0.0,0.0001001686250674,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,7.398432353511453e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,0.0001001687123789,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176025390625,0.0,0.0,0.0004751568776555,286.0528564453125,294.1499938964844,293.0845947265625,292.05352783203125,293.782958984375,293.12127685546875,287.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135343763977,7.446643746078507e-09,0.0010135269258171,-0.0185606777667999,0.0,0.0,0.0,-0.008504438214004,60.0,8.971979141235352,-0.0,-7.00383964158391e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,9.506320930086076e-05,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,0.0001001061100396,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,7.393815030809492e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,0.0001001061900751,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212951660156,0.0,0.0,0.0004748603096231,286.056884765625,294.1499938964844,293.0769348144531,292.0601806640625,293.7766418457031,293.1153259277344,287.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129017755389,7.372662480520374e-09,0.0010128944413736,-0.0183669105172157,0.0,0.0,0.0,-0.0084677627310156,60.0,8.972150802612305,-0.0,-6.995098544848588e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251708984375,0.0,0.0,9.500271698925644e-05,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,0.0001000424163066,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.925048828125,0.0,0.0,7.389110396616161e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,0.0001000424963422,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,0.0004745581536553,286.0608825683594,294.1499938964844,293.069091796875,292.0671691894531,293.7702941894531,293.1092529296875,287.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122571839019,7.297289883467782e-09,0.0010122498497366,-0.0181694962084293,0.0,0.0,0.0,-0.0084303980693221,60.0,8.972822189331055,-0.0,-6.986198286540457e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288330078125,0.0,0.0,9.494084224570544e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,9.997725283028558e-05,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287109375,0.0,0.0,7.384297350654379e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,9.997734014177696e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,0.0004742491000797,286.0649108886719,294.1499938964844,293.0610656738281,292.074462890625,293.7639465332031,293.1029357910156,287.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115978075191,7.220189335299665e-09,0.0010115905897691,-0.0179675538092851,0.0,0.0,0.0,-0.0083921756595373,60.0,8.97412109375,-0.0,-6.977099786809049e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,9.487792704021558e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,9.991099796025082e-05,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.932373046875,0.0,0.0,7.379403541563079e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326477050781,0.0,0.0,9.991107799578458e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,0.0004739347787108,286.06890869140625,294.1499938964844,293.0528564453125,292.0820617675781,293.757568359375,293.0964660644531,287.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109273716807,7.141785385300636e-09,0.0010109201539307,-0.0177621971815824,0.0,0.0,0.0,-0.0083533078432083,60.0,8.975841522216797,-0.0,-6.96785420473134e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,9.481373854214326e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,9.984341158997267e-05,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,7.374411507043988e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,9.984349162550644e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,0.0004736141709145,286.0729064941406,294.1499938964844,293.0444641113281,292.0899353027344,293.7511901855469,293.0897827148437,287.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102433152496,7.061808027231109e-09,0.0010102363303303,-0.0175527147948741,0.0,0.0,0.0,-0.0083136595785617,60.0,8.978090286254883,-0.0,-6.958428855341482e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,9.474862599745391e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396057128906,0.0,0.0,9.97748429654166e-05,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,7.369347440544516e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,9.977492300095037e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396057128906,0.0,0.0,0.0004732889356091,286.076904296875,294.1499938964844,293.0359191894531,292.0980224609375,293.74481201171875,293.0829467773437,287.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095494799315,6.980674704948342e-09,0.0010095424950122,-0.0173402018845081,0.0,0.0,0.0,-0.0082734376192092,60.0,8.98071002960205,-0.0,-6.948873476630979e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,9.468239295529202e-05,297.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432678222656,0.0,0.0,9.970509563572703e-05,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.943359375,0.0,0.0,7.364195334957913e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436340332031,0.0,0.0,9.97051756712608e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432678222656,0.0,0.0,0.0004729580541606,286.0809020996094,294.1499938964844,293.0271911621094,292.1063232421875,293.7384033203125,293.0759582519531,287.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088436538353,6.8981389489408684e-09,0.0010088367853313,-0.0171240158379077,0.0,0.0,0.0,-0.0082325218245387,60.0,8.983697891235352,-0.0,-6.939160357433138e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,9.461529407417402e-05,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,9.96344315353781e-05,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.0,0.0,7.358976290561259e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.947265625,0.0,0.0,9.963451157091184e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,0.0004726228944491,286.0848693847656,294.1499938964844,293.018310546875,292.1147766113281,293.7319641113281,293.0688171386719,287.0351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081286309286,6.814530273402397e-09,0.00100812187884,-0.0169050153344869,0.0,0.0,0.0,-0.0081910733133554,60.0,8.986954689025879,-0.0,-6.929327156512954e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508056640625,0.0,0.0,9.45472638704814e-05,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,9.956279973266646e-05,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95068359375,0.0,0.0,7.353685214184225e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.950927734375,0.0,0.0,9.956287976820022e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,0.0004722830781247,286.0888671875,294.1499938964844,293.00927734375,292.1233825683594,293.7255249023437,293.0615234375,287.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074037127196,6.729763857293847e-09,0.0010073970770463,-0.016682980582118,0.0,0.0,0.0,-0.0081490511074662,60.0,8.990506172180176,-0.0,-6.919365347357599e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,9.447844786336644e-05,297.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,9.94903311948292e-05,299.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,7.348333019763231e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,9.949041123036297e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,0.0004719393327832,286.09283447265625,294.1499938964844,293.00006103515625,292.1320495605469,293.71905517578125,293.0541076660156,287.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066704126074,6.644014227674688e-09,0.0010066637769341,-0.0164583679288625,0.0,0.0,0.0,-0.0081065408885478,60.0,8.994233131408691,-0.0,-6.90929482516367e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,9.44087514653802e-05,297.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,9.941693861037491e-05,299.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579772949219,0.0,0.0,7.342912431340665e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,9.941701864590868e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579162597656,0.0,0.0,0.0004715911927632,286.0968017578125,294.1499938964844,292.99072265625,292.1408386230469,293.71258544921875,293.0465087890625,287.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059277992695,6.557172138599299e-09,0.0010059211635962,-0.0162308905273675,0.0,0.0,0.0,-0.0080634895712137,60.0,8.998161315917969,-0.0,-6.8991042212474e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617614746094,0.0,0.0,9.433839295525104e-05,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,9.93428475339897e-05,299.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,7.337440183619037e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618835449219,0.0,0.0,9.934292756952344e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,0.0004712397349067,286.10076904296875,294.1499938964844,292.9812316894531,292.1496276855469,293.7060546875,293.038818359375,287.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051779681816,6.469504043593588e-09,0.0010051715653389,-0.0160012487322092,0.0,0.0,0.0,-0.0080200284719467,60.0,9.002184867858887,-0.0,-6.888824088946421e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,9.426748874830082e-05,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,9.926818165695296e-05,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,7.331925007747486e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,9.92682616924867e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,0.00047088554129,286.104736328125,294.1499938964844,292.9715881347656,292.158447265625,293.69952392578125,293.031005859375,287.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004422432743,6.3811507189370795e-09,0.0010044160299003,-0.0157698076218366,0.0,0.0,0.0,-0.0079762283712625,60.0,9.006285667419434,-0.0,-6.878470770743661e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96905517578125,0.0,0.0,9.419584966963156e-05,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,9.91927445284091e-05,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,7.326353079406545e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,9.919281728798524e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,0.0004705276805907,286.10870361328125,294.1499938964844,292.9617919921875,292.167236328125,293.6929931640625,293.0231018066406,287.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036589810624,6.2918874554895865e-09,0.001003652694635,-0.0155359804630279,0.0,0.0,0.0,-0.0079319765791296,60.0,9.010358810424805,-0.0,-6.868019397643367e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,9.412381041329354e-05,297.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725036621094,0.0,0.0,9.9116878118366e-05,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725952148437,0.0,0.0,7.320749864447862e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97283935546875,0.0,0.0,9.911695815389976e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725036621094,0.0,0.0,0.0004701678408309,286.1126708984375,294.1499938964844,292.9518737792969,292.17596435546875,293.6864013671875,293.0150451660156,287.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028913384303,6.202121483056544e-09,0.0010028851684182,-0.0153008345514535,0.0,0.0,0.0,-0.0078874761238694,60.0,9.01444149017334,-0.0,-6.857516865466097e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9763488769531,0.0,0.0,9.405116725247352e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,9.904038597596808e-05,299.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,7.315099355764687e-05,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764709472656,0.0,0.0,9.904045873554423e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761657714844,0.0,0.0,0.0004698049742728,286.1166076660156,294.1499938964844,292.9418334960937,292.18463134765625,293.6798095703125,293.0068664550781,287.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021172929555,6.111607220304904e-09,0.0010021111229434,-0.0150637254118919,0.0,0.0,0.0,-0.0078426040709018,60.0,9.018404960632324,-0.0,-6.84693475250242e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800109863281,0.0,0.0,9.397821850143372e-05,297.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,9.896356641547754e-05,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798889160156,0.0,0.0,7.309425564017147e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,9.89636464510113e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,0.0004694405943155,286.1205444335937,294.1499938964844,292.931640625,292.19317626953125,293.67315673828125,292.99859619140625,287.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013399878516,6.0207141494572625e-09,0.0010013339342549,-0.0148256225511431,0.0,0.0,0.0,-0.0077975443564355,60.0,9.02228546142578,-0.0,-6.836317112401957e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,9.390486957272516e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,9.888632484944536e-05,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835205078125,0.0,0.0,7.303721213247627e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837646484375,0.0,0.0,9.888640488497912e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,0.0004690742061939,286.12451171875,294.1499938964844,292.9213562011719,292.2015686035156,293.66650390625,292.9902648925781,287.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005583753809,5.9293197018917e-09,0.0010005524381995,-0.0145862028002738,0.0,0.0,0.0,-0.0077522359788417,60.0,9.025982856750488,-0.0,-6.825649023767255e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
