time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872741699219,0.0,0.0,9.383120050188154e-05,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,9.880874858936296e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,7.297990669030696e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873962402344,0.0,0.0,9.880882134893908e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,0.0004687061882577,286.12841796875,294.1499938964844,292.9109191894531,292.2098083496094,293.6598205566406,292.9818115234375,287.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997732704505,5.837525129948062e-09,0.0009997674496844,-0.0143457325175404,0.0,0.0,0.0,-0.0077067292295396,60.0,9.02938747406006,-0.0,-6.814941855282086e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,9.375731315230952e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,9.873094677459449e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,7.292244117707014e-05,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,9.873101953417064e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0004683371225837,286.1323547363281,294.1499938964844,292.900390625,292.2178039550781,293.6531066894531,292.9732971191406,287.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998985953629,5.745462772210885e-09,0.0009989802492782,-0.0141045581549406,0.0,0.0,0.0,-0.0076610902324318,60.0,9.032503128051758,-0.0,-6.80421265997211e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,9.36832875595428e-05,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,9.865299216471612e-05,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,7.286486652446911e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,9.865306492429228e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9943542480469,0.0,0.0,0.0004679673584178,286.13629150390625,294.1499938964844,292.8897399902344,292.2255859375,293.6463623046875,292.9646911621094,287.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981971234083,5.653225887414237e-09,0.0009981915354728,-0.0138629246503114,0.0,0.0,0.0,-0.0076153641566634,60.0,9.035391807556152,-0.0,-6.793471385435623e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981689453125,0.0,0.0,9.360912372358143e-05,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,9.857489203568548e-05,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,7.280718273250386e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,9.857496479526162e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979858398437,0.0,0.0,0.000467596866656,286.14019775390625,294.1499938964844,292.8789978027344,292.2331237792969,293.6395874023437,292.9560241699219,287.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974068962037,5.560814475558118e-09,0.0009974013082683,-0.0136208310723304,0.0,0.0,0.0,-0.0075695519335567,60.0,9.037901878356934,-0.0,-6.782718742215367e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,9.353490167995916e-05,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,9.849672642303632e-05,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,7.274944800883532e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,9.849679918261244e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,0.0004672261129599,286.1441345214844,294.1499938964844,292.8681335449219,292.2403564453125,293.6327819824219,292.947265625,287.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966158540919,5.468328900803954e-09,0.0009966103825718,-0.0133785409852862,0.0,0.0,0.0,-0.0075237024575471,60.0,9.039934158325195,-0.0,-6.771965388452372e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,9.346067963633686e-05,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052185058594,0.0,0.0,9.841857536230236e-05,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,7.2691727837082e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00555419921875,0.0,0.0,9.84186481218785e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052490234375,0.0,0.0,0.0004668553883675,286.1480407714844,294.1499938964844,292.857177734375,292.24725341796875,293.6259460449219,292.9384460449219,287.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.375855760547665e-09,0.0009958196897059,-0.0131362816318869,0.0,0.0,0.0,-0.0074778599664568,60.0,9.041519165039062,-0.0,-6.76122198228768e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,9.33865230763331e-05,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,9.834048250922932e-05,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.0,0.0,7.263404404511675e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091857910156,0.0,0.0,9.834055526880547e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,0.0004664849257096,286.1519470214844,294.1499938964844,292.8460998535156,292.2538146972656,293.6190795898437,292.9295959472656,287.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950348176062,5.283448345494435e-09,0.0009950294625014,-0.0128941917791962,0.0,0.0,0.0,-0.0074320496059954,60.0,9.042593002319336,-0.0,-6.750494918605909e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126647949219,0.0,0.0,9.331248293165118e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,9.826251334743574e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,7.257645484060049e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.0,0.0,9.826258610701188e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0004661150742322,286.1558532714844,294.1499938964844,292.8349609375,292.2599792480469,293.6121826171875,292.920654296875,287.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942458709701,5.1911941412186025e-09,0.0009942406322807,-0.0126525005325675,0.0,0.0,0.0,-0.0073863146826624,60.0,9.043103218078612,-0.0,-6.739794145005362e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01629638671875,0.0,0.0,9.323861013399436e-05,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.0,0.0,9.818472608458252e-05,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,7.25190038792789e-05,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,9.818479884415864e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,0.0004657460958696,286.15972900390625,294.1499938964844,292.82373046875,292.2657470703125,293.605224609375,292.91168212890625,287.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934586705639,5.099154876120337e-09,0.0009934535482898,-0.0124113718047738,0.0,0.0,0.0,-0.0073406873270869,60.0,9.043007850646973,-0.0,-6.729126766913397e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198974609375,0.0,0.0,9.316497016698122e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01971435546875,0.0,0.0,9.810717892833054e-05,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,7.246172754094005e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,9.810724441194908e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01971435546875,0.0,0.0,0.0004653782525565,286.16363525390625,294.1499938964844,292.8124084472656,292.27105712890625,293.5982666015625,292.9026794433594,287.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926739148795,5.0073971635811185e-09,0.0009926689090207,-0.0121709769591689,0.0,0.0,0.0,-0.0072951987385749,60.0,9.042309761047363,-0.0,-6.718500600300106e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,9.309162851423024e-05,297.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,9.802994463825598e-05,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234069824219,0.0,0.0,7.240467675728723e-05,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,9.803001012187452e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,0.0004650118644349,286.1675109863281,294.1499938964844,292.8009948730469,292.2759094238281,293.5912780761719,292.8936462402344,287.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918924188241,4.916010265532122e-09,0.0009918875293806,-0.0119315516203641,0.0,0.0,0.0,-0.0072498940862715,60.0,9.040828704833984,-0.0,-6.707925592763786e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271301269531,0.0,0.0,9.30186070036143e-05,297.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,9.795305231818928e-05,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,7.234788790810853e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,9.795311780180782e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,0.0004646471352316,286.1714172363281,294.1499938964844,292.7895202636719,292.2802734375,293.584228515625,292.8845520019531,287.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114298813,4.8250288209317205e-09,0.0009911095257848,-0.0116931870579719,0.0,0.0,0.0,-0.0072047905996441,60.0,9.038674354553224,-0.0,-6.697405297018122e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,9.294599294662476e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,9.787658200366424e-05,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306396484375,0.0,0.0,7.229140464914963e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,9.787665476324035e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.0004642844141926,286.17529296875,294.1499938964844,292.7779846191406,292.2840881347656,293.5771789550781,292.8754577636719,287.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903404861688,4.734551417584498e-09,0.0009903358295559,-0.0114561412483453,0.0,0.0,0.0,-0.0071599371731281,60.0,9.035648345947266,-0.0,-6.686951792289619e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,9.287380089517684e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,9.780057007446884e-05,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,7.223525608424097e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,9.780063555808738e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,0.0004639238177333,286.1791381835937,294.1499938964844,292.766357421875,292.287353515625,293.570068359375,292.8663024902344,287.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895713301375,4.644604700843047e-09,0.0009895666735246,-0.0112204840406775,0.0,0.0,0.0,-0.0071153463795781,60.0,9.031877517700195,-0.0,-6.676567920749221e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,9.280213271267712e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,9.772509656613693e-05,299.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,7.217951497295871e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,9.772516204975544e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,0.0004635658115148,286.1830139160156,294.1499938964844,292.7546691894531,292.2900390625,293.5629272460937,292.8571472167969,287.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888076456263,4.555307242526396e-09,0.0009888029890134,-0.0109865246340632,0.0,0.0,0.0,-0.0070710778236389,60.0,9.027112007141112,-0.0,-6.666267182708907e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04156494140625,0.0,0.0,9.273098112316802e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,9.765016875462608e-05,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414428710937,0.0,0.0,7.212417403934523e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,9.76502342382446e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413818359375,0.0,0.0,0.0004632103955373,286.1868896484375,294.1499938964844,292.742919921875,292.2921142578125,293.5557861328125,292.8479919433594,287.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880494326353,4.466650604939559e-09,0.0009880448924377,-0.0107542444020509,0.0,0.0,0.0,-0.0070271268486976,60.0,9.021530151367188,-0.0,-6.65604744654047e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,9.266045526601374e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,9.757589577930048e-05,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,7.20693205948919e-05,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452575683594,0.0,0.0,9.7575961262919e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,0.0004628580645658,286.19073486328125,294.1499938964844,292.73114013671875,292.2935485839844,293.5485534667969,292.8388061523437,287.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872978553175,4.37877023529154e-09,0.0009872934315353,-0.0105239953845739,0.0,0.0,0.0,-0.0069835605099797,60.0,9.014852523803713,-0.0,-6.645925765269567e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,9.259054058929904e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,9.750227764016016e-05,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,7.20149400876835e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0488586425781,0.0,0.0,9.75023431237787e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,0.0004625088477041,286.194580078125,294.1499938964844,292.7192687988281,292.2943115234375,293.54132080078125,292.82965087890625,287.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865527972579,4.2916594722441914e-09,0.0009865484898909,-0.0102957608178257,0.0,0.0,0.0,-0.0069403760135173,60.0,9.007190704345703,-0.0,-6.635899296725256e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,9.252131712855773e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,9.742937982082368e-05,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,7.196109800133854e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,9.74294453044422e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521850585937,0.0,0.0,0.0004621630650945,286.19842529296875,294.1499938964844,292.7073669433594,292.2944030761719,293.5340576171875,292.8204650878906,287.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858151897788,4.205408465907112e-09,0.0009858109988272,-0.010069778189063,0.0,0.0,0.0,-0.0068976175971329,60.0,8.998470306396484,-0.0,-6.625980120134045e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559387207031,0.0,0.0,9.245279215974732e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,9.73572168732062e-05,299.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05584716796875,0.0,0.0,7.190780161181465e-05,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,9.735728235682473e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0004618207458406,286.2022705078125,294.1499938964844,292.6954345703125,292.2937316894531,293.5267333984375,292.811279296875,287.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850849164649,4.12002476579687e-09,0.0009850808419287,-0.0098460661247372,0.0,0.0,0.0,-0.0068552889861166,60.0,8.988786697387695,-0.0,-6.616167524953198e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,9.238509665010496e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,9.728594159241766e-05,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594177246094,0.0,0.0,7.185515278251842e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,9.728599980007856e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,0.0004614826175384,286.20611572265625,294.1499938964844,292.6834411621094,292.2923278808594,293.5193786621094,292.8021240234375,287.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843636071309,4.035684675329776e-09,0.00098435964901,-0.0096250856295228,0.0,0.0,0.0,-0.0068134777247905,60.0,8.97772216796875,-0.0,-6.606482116922052e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,9.231815784005448e-05,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629272460937,0.0,0.0,9.721544483909383e-05,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630187988281,0.0,0.0,7.180308602983132e-05,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,9.721550304675476e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629577636719,0.0,0.0,0.0004611482145264,286.2099609375,294.1499938964844,292.6714172363281,292.2901611328125,293.51202392578125,292.79296875,287.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836503304541,3.952272731311268e-09,0.0009836463723331,-0.0094065368175506,0.0,0.0,0.0,-0.0067721270024776,60.0,8.965628623962402,-0.0,-6.596910395728628e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,9.225210669683293e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665283203125,0.0,0.0,9.714589396025984e-05,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06658935546875,0.0,0.0,7.175171049311757e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,9.714595216792075e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665283203125,0.0,0.0,0.0004608183226082,286.2137756347656,294.1499938964844,292.65936279296875,292.2871398925781,293.50457763671875,292.7838439941406,287.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829464834183,3.869979003923163e-09,0.0009829426417127,-0.0091909170150756,0.0,0.0,0.0,-0.0067313304170966,60.0,8.952129364013672,-0.0,-6.587473677654998e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702819824219,0.0,0.0,9.218688501277938e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,9.707720892038196e-05,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701904296875,0.0,0.0,7.170098251663148e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,9.707726712804288e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,0.0004604925052262,286.2176208496094,294.1499938964844,292.64727783203125,292.2833251953125,293.49713134765625,292.77471923828125,287.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982251483947,3.788709790342182e-09,0.0009822476422414,-0.0089779794216156,0.0,0.0,0.0,-0.0066910414025187,60.0,8.937541961669922,-0.0,-6.578161304560126e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738525390625,0.0,0.0,9.2122660134919e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736694335937,0.0,0.0,9.700957889435811e-05,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,7.165103306761011e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.073974609375,0.0,0.0,9.700963710201904e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,0.0004601716937031,286.221435546875,294.1499938964844,292.6351623535156,292.27862548828125,293.4896545410156,292.765625,287.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098156707827,3.708689355619299e-09,0.0009815633529797,-0.0087683126330375,0.0,0.0,0.0,-0.006651371717453,60.0,8.921393394470215,-0.0,-6.568998145439764e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07745361328125,0.0,0.0,9.205930837197228e-05,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,9.694285836303608e-05,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,7.160175300668925e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,9.69429238466546e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,0.0004598552186507,286.2252502441406,294.1499938964844,292.6230163574219,292.2730407714844,293.4821472167969,292.7565612792969,287.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808919858187,3.629749611988585e-09,0.0009808883769437,-0.0085614770650863,0.0,0.0,0.0,-0.0066122380085289,60.0,8.904088020324707,-0.0,-6.559965015640047e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,9.199701889883728e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,9.687727288110182e-05,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809020996094,0.0,0.0,7.155330968089402e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,9.687733836472034e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,0.0004595440987031,286.22906494140625,294.1499938964844,292.6108703613281,292.2665100097656,293.4745788574219,292.74755859375,287.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980228302069,3.552144800522683e-09,0.000980224693194,-0.0083581376820802,0.0,0.0,0.0,-0.0065737655386328,60.0,8.885135650634766,-0.0,-6.551091047413139e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845947265625,0.0,0.0,9.19357262318954e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,9.68127278611064e-05,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,7.150563760660589e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,9.681278606876732e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0004592379264067,286.2328491210937,294.1499938964844,292.59869384765625,292.2590637207031,293.46697998046875,292.73858642578125,287.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795750956982,3.4757727807033234e-09,0.0009795716032385,-0.0081580271944403,0.0,0.0,0.0,-0.006535904482007,60.0,8.864810943603516,-0.0,-6.542363450989799e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881652832031,0.0,0.0,9.187544492306188e-05,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879821777344,0.0,0.0,9.674925240688026e-05,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,7.145875133574009e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,9.674931061454116e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879821777344,0.0,0.0,0.0004589368181768,286.2366638183594,294.1499938964844,292.5865478515625,292.2506408691406,293.4593505859375,292.7296447753906,287.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789328323677,3.400666859221246e-09,0.000978929339908,-0.0079612340778112,0.0,0.0,0.0,-0.0064986711367964,60.0,8.842992782592773,-0.0,-6.533786489626436e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,9.181629866361618e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.091552734375,0.0,0.0,9.668697020970284e-05,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09161376953125,0.0,0.0,7.141275273170322e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,9.668702841736376e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.091552734375,0.0,0.0,0.00045864135609,286.2404479980469,294.1499938964844,292.5743408203125,292.2411804199219,293.4516906738281,292.7207336425781,287.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783025598153,3.3269709209804432e-09,0.000978299183771,-0.007768134586513,0.0,0.0,0.0,-0.0064621367491781,60.0,8.819864273071289,-0.0,-6.525375795263244e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953063964844,0.0,0.0,9.175811283057556e-05,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951232910156,0.0,0.0,9.66256920946762e-05,299.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951843261719,0.0,0.0,7.1367496275343e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,9.662575757829472e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951232910156,0.0,0.0,0.0004583507252391,286.2442626953125,294.1499938964844,292.5621643066406,292.230712890625,293.4440002441406,292.7118835449219,287.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776824153959,3.2544711370263713e-09,0.0009776791557669,-0.0075781675986945,0.0,0.0,0.0,-0.0064261956140398,60.0,8.794795036315918,-0.0,-6.517106498904468e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,9.170102566713469e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,9.65655708569102e-05,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,7.132308383006603e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,9.656563634052873e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,0.0004580655368044,286.248046875,294.1499938964844,292.54998779296875,292.2191772460937,293.436279296875,292.7030944824219,287.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770741453394,3.1833355951249587e-09,0.0009770708857104,-0.0073917745612561,0.0,0.0,0.0,-0.0063909301534295,60.0,8.768362045288086,-0.0,-6.50899849574671e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,9.16440403671004e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,9.650556603446604e-05,299.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,7.127876597223803e-05,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,9.650562424212694e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022644042969,0.0,0.0,0.0004577808722387,286.2518310546875,294.1499938964844,292.53741455078125,292.2066955566406,293.4284973144531,292.6943359375,287.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764668648131,3.112333724075711e-09,0.000976463779807,-0.0072057312354445,0.0,0.0,0.0,-0.0063557317480444,60.0,8.739928245544434,-0.0,-6.500911098328288e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,9.158589091384783e-05,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058044433594,0.0,0.0,9.644433157518506e-05,299.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,7.123353861970827e-05,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060791015625,0.0,0.0,9.644438978284596e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058044433594,0.0,0.0,0.0004574904160108,286.255615234375,294.1499938964844,292.5240173339844,292.19342041015625,293.42071533203125,292.68560791015625,287.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758472442626,3.039881235622488e-09,0.0009758442174643,-0.007015885785222,0.0,0.0,0.0,-0.0063198138959705,60.0,8.710233688354492,-0.0,-6.492663118251586e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,9.152691200142726e-05,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,9.63822240009904e-05,299.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,7.118766370695084e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1096496582031,0.0,0.0,9.63822822086513e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,0.0004571957979351,286.2593994140625,294.1499938964844,292.50982666015625,292.1793518066406,293.412841796875,292.6768798828125,287.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752188343554,2.9663957956671542e-09,0.0009752158657647,-0.0068233339115977,0.0,0.0,0.0,-0.0062833838164806,60.0,8.67870807647705,-0.0,-6.484302872422631e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,9.146697993855923e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,9.631911962060258e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,7.114105392247438e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,9.631917782826348e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129455566406,0.0,0.0,0.000456896435935,286.2631530761719,294.1499938964844,292.49493408203125,292.1645812988281,293.4049377441406,292.66815185546875,287.1844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745801798999,2.89172463752152e-09,0.0009745772695168,-0.0066276732832193,0.0,0.0,0.0,-0.0062463660724461,60.0,8.646026611328125,-0.0,-6.47581330781577e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,9.140638576354831e-05,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.0,9.62553094723262e-05,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,7.10939202690497e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,9.62553676799871e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.0,0.0004565937560983,286.2669372558594,294.1499938964844,292.4792785644531,292.1490783691406,293.39697265625,292.65936279296875,287.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739344823174,2.816225030954911e-09,0.0009739316883496,-0.0064298417419195,0.0,0.0,0.0,-0.0062089376151561,60.0,8.611680030822754,-0.0,-6.467234925366938e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,9.134518768405542e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200256347656,0.0,0.0,9.619085903977977e-05,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,7.104632095433772e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,9.619091724744068e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200256347656,0.0,0.0,0.0004562880494631,286.27069091796875,294.1499938964844,292.4629821777344,292.1329040527344,293.388916015625,292.65057373046875,287.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732823818922,2.7399729152222103e-09,0.0009732796461321,-0.0062300376594066,0.0,0.0,0.0,-0.0061711361631751,60.0,8.57610034942627,-0.0,-6.458577672674437e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1237487792969,0.0,0.0,9.128354577114806e-05,297.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,9.612595022190362e-05,299.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236572265625,0.0,0.0,7.099837966961786e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,9.612600842956454e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,0.0004559801309369,286.2744445800781,294.1499938964844,292.4460144042969,292.1160888671875,293.3807983398437,292.6417236328125,287.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726255084387,2.663169240690877e-09,0.000972622889094,-0.0060287872329354,0.0,0.0,0.0,-0.0061330609023571,60.0,8.539316177368164,-0.0,-6.44986286602034e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
