time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,9.122159099206328e-05,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271057128906,0.0,0.0,9.606070670997724e-05,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,7.095019100233912e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,9.606076491763817e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,0.0004556706699077,286.2781982421875,294.1499938964844,292.4284362792969,292.0986328125,293.37261962890625,292.63287353515625,287.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719653171487,2.5859736574318504e-09,0.0009719627560116,-0.0058265090920031,0.0,0.0,0.0,-0.0060947914607822,60.0,8.501527786254883,-0.0,-6.441109690058512e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308288574219,0.0,0.0,9.115945431403816e-05,297.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,9.599527402315287e-05,299.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,7.090186409186572e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,9.59953322308138e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,0.0004553602775558,286.2819519042969,294.1499938964844,292.4102783203125,292.08062744140625,293.3643493652344,292.6239929199219,287.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713032050058,2.5085533650326397e-09,0.0009713007020764,-0.0056236418895423,0.0,0.0,0.0,-0.006056411191821,60.0,8.46240520477295,-0.0,-6.432337329442819e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,9.109726670430972e-05,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,9.592979040462524e-05,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13427734375,0.0,0.0,7.085349352564663e-05,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13446044921875,0.0,0.0,9.592984133632854e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,0.0004550496523734,286.28570556640625,294.1499938964844,292.3915405273437,292.06207275390625,293.35601806640625,292.6150817871094,287.2037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706405689939,2.4310720103670747e-09,0.0009706381242722,-0.0054206140339374,0.0,0.0,0.0,-0.0060180001892149,60.0,8.422388076782227,-0.0,-6.423563547741652e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,9.103517368203028e-05,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,9.586440864950418e-05,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,7.080520299496129e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,9.586445958120748e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.0004547394928522,286.2894287109375,294.1499938964844,292.372314453125,292.0429992675781,293.3475646972656,292.606201171875,287.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699789225123,2.353710781832774e-09,0.0009699765942059,-0.0052179000340402,0.0,0.0,0.0,-0.0059796487912535,60.0,8.381256103515625,-0.0,-6.414809661237086e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,9.097329166252166e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,9.579923789715394e-05,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,7.075706525938585e-05,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,9.579929610481486e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,0.0004544303519651,286.29315185546875,294.1499938964844,292.3525695800781,292.0234375,293.33905029296875,292.59735107421875,287.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693195461295,2.2766064589063717e-09,0.0009693172760307,-0.0050158584490418,0.0,0.0,0.0,-0.0059414245188236,60.0,8.339333534240723,-0.0,-6.406090591326574e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,9.091177344089374e-05,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,9.573445277055724e-05,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,7.070921856211498e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,9.573451097821815e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.0004541230446193,286.2969055175781,294.1499938964844,292.3323974609375,292.0033874511719,293.3304138183594,292.58856201171875,287.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686639532446,2.1999544408402004e-09,0.0009686617413535,-0.0048150015063583,0.0,0.0,0.0,-0.0059034246951341,60.0,8.29644775390625,-0.0,-6.397428364834924e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,9.08507063286379e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,9.56701478571631e-05,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,7.06617211108096e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,9.5670206064824e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.0004538180364761,286.3006286621094,294.1499938964844,292.311767578125,291.9829406738281,293.3217163085937,292.5798034667969,287.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680132498033,2.1238706349180347e-09,0.0009680111543275,-0.0046156328171491,0.0,0.0,0.0,-0.0058657065965235,60.0,8.252880096435547,-0.0,-6.388836482074113e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,9.079025039682163e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,9.56064905039966e-05,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519470214844,0.0,0.0,7.061470387270674e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521301269531,0.0,0.0,9.560654871165752e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,0.0004535160551313,286.3043518066406,294.1499938964844,292.2907409667969,291.9621276855469,293.3128967285156,292.5711364746094,287.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096736906562,2.048549552213785e-09,0.0009673670283518,-0.004418262746185,0.0,0.0,0.0,-0.0058283666148781,60.0,8.208501815795898,-0.0,-6.380336259326215e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,9.073050023289396e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553955078125,0.0,0.0,9.554356802254917e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,7.056822505546734e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,9.554361895425244e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553955078125,0.0,0.0,0.0004532175662461,286.3080749511719,294.1499938964844,292.2693786621094,291.94091796875,293.303955078125,292.5625915527344,287.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667323320172,1.974099106405447e-09,0.0009667304111644,-0.0042231734842062,0.0,0.0,0.0,-0.0057914578355848,60.0,8.163493156433105,-0.0,-6.371939775817739e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590881347656,0.0,0.0,9.067157952813432e-05,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,9.54815186560154e-05,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,7.052240107441321e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591796875,0.0,0.0,9.54815695877187e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,0.0004529232392087,286.311767578125,294.1499938964844,292.2476501464844,291.9193725585937,293.2949523925781,292.5541687011719,287.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661045041866,1.9006847207236888e-09,0.0009661025833338,-0.0040307980962097,0.0,0.0,0.0,-0.0057550631463527,60.0,8.117899894714355,-0.0,-6.36366550565981e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16259765625,0.0,0.0,9.06135537661612e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,9.54204224399291e-05,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625061035156,0.0,0.0,7.047727558529004e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626892089844,0.0,0.0,9.54204733716324e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,0.000452633423265,286.31549072265625,294.1499938964844,292.22564697265625,291.8975524902344,293.28582763671875,292.5458984375,287.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654862224124,1.8283938807428515e-09,0.0009654844179749,-0.0038413666188716,0.0,0.0,0.0,-0.0057192253880202,60.0,8.071844100952148,-0.0,-6.355523396450735e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661071777344,0.0,0.0,9.055664122570306e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659545898437,0.0,0.0,9.536049037706108e-05,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,7.043300865916535e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,9.536054130876435e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659545898437,0.0,0.0,0.0004523491370491,286.3191833496094,294.1499938964844,292.203369140625,291.8754577636719,293.2765808105469,292.537841796875,287.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648797567933,1.7574842692269499e-09,0.0009648780105635,-0.0036555542610585,0.0,0.0,0.0,-0.0056840721517801,60.0,8.025233268737793,-0.0,-6.347541869899942e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16961669921875,0.0,0.0,9.050082007888705e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,9.530170791549608e-05,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,7.03895857441239e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,9.530175884719938e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16949462890625,0.0,0.0,0.0004520702932495,286.3228759765625,294.1499938964844,292.18084716796875,291.8531494140625,293.2672424316406,292.52996826171875,287.23553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642849327065,1.6879322384255602e-09,0.0009642832446843,-0.0034732990898191,0.0,0.0,0.0,-0.0056495922617614,60.0,7.978266716003418,-0.0,-6.339718083836487e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,9.044619218911976e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,9.524417691864072e-05,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,7.034709415165707e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,9.524422785034405e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730041503906,0.0,0.0,0.0004517973866313,286.3265686035156,294.1499938964844,292.1581115722656,291.8305969238281,293.2577819824219,292.5223388671875,287.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963702739682,1.6198624663843475e-09,0.0009637011680752,-0.0032949277665466,0.0,0.0,0.0,-0.0056158467195928,60.0,7.930936336517334,-0.0,-6.332065538572351e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,9.039295400725678e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.0,0.0,9.518812294118106e-05,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,7.030569395283237e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,9.518817387288436e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.176513671875,0.0,0.0,0.0004515314940363,286.33026123046875,294.1499938964844,292.1352233886719,291.8078918457031,293.2482604980469,292.5149230957031,287.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631355642341,1.5535386310716603e-09,0.0009631339926272,-0.0031211308669298,0.0,0.0,0.0,-0.0055829673074185,60.0,7.883370876312256,-0.0,-6.324613366359699e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,9.034087997861208e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,9.513328404864296e-05,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800537109375,0.0,0.0,7.026518869679421e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18023681640625,0.0,0.0,9.513333498034626e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,0.0004512713639996,286.3339538574219,294.1499938964844,292.1121826171875,291.7850646972656,293.23858642578125,292.5078125,287.2449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625806123949,1.488655532178029e-09,0.0009625790989957,-0.0029511093162,0.0,0.0,0.0,-0.0055508012883365,60.0,7.835536003112793,-0.0,-6.317328171689951e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,9.029039210872725e-05,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835021972656,0.0,0.0,9.508011135039852e-05,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,7.022592035355046e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,9.50801622821018e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,0.0004510191211011,286.337646484375,294.1499938964844,292.08905029296875,291.7621154785156,293.2288513183594,292.5009765625,287.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620425407774,1.4257427460862e-09,0.0009620411437936,-0.0027862503193318,0.0,0.0,0.0,-0.0055196126922965,60.0,7.78756046295166,-0.0,-6.310267508524704e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871643066406,0.0,0.0,9.024144674185663e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,9.502857574261724e-05,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,7.018785254331306e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.187255859375,0.0,0.0,9.502862667432056e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,0.0004507746489252,286.3413391113281,294.1499938964844,292.0657958984375,291.73907470703125,293.21893310546875,292.4945678710937,287.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615210001356,1.3647624141910342e-09,0.0009615196613594,-0.0026264551561325,0.0,0.0,0.0,-0.0054893819615244,60.0,7.739451885223389,-0.0,-6.303427824150276e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,9.019398567033932e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,9.497859718976542e-05,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,7.015093433437869e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,9.497864812146872e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,0.0004505375982262,286.3450012207031,294.1499938964844,292.04254150390625,291.71600341796875,293.2089538574219,292.48846435546875,287.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610152919776,1.3056298264757515e-09,0.0009610139532014,-0.0024715019389986,0.0,0.0,0.0,-0.0054600671865046,60.0,7.691298961639404,-0.0,-6.296798460425634e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,9.01481689652428e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940002441406,0.0,0.0,9.493035031482576e-05,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,7.011530396994203e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942443847656,0.0,0.0,9.493040124652909e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19403076171875,0.0,0.0,0.0004503087257035,286.3486633300781,294.1499938964844,292.0192565917969,291.6929016113281,293.1988525390625,292.4827575683594,287.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605270461179,1.248546155352414e-09,0.000960525823757,-0.0023219173308461,0.0,0.0,0.0,-0.0054317684844136,60.0,7.643157482147217,-0.0,-6.290402865261059e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,9.0104149421677e-05,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.197509765625,0.0,0.0,9.48839951888658e-05,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,7.008106331340969e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19775390625,0.0,0.0,9.488404612056912e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.197509765625,0.0,0.0,0.0004500888462644,286.35235595703125,294.1499938964844,291.9959716796875,291.6698303222656,293.18865966796875,292.4773254394531,287.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600580087862,1.19369925055679e-09,0.0009600567864254,-0.002178194001317,0.0,0.0,0.0,-0.0054045785218477,60.0,7.595067977905273,-0.0,-6.284260223310413e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011413574219,0.0,0.0,9.006186883198097e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010192871094,0.0,0.0,9.4839466328267e-05,299.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,7.004817598499358e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,9.483951725997032e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010192871094,0.0,0.0,0.0004498776106629,286.35601806640625,294.1499938964844,291.9727478027344,291.64678955078125,293.1783447265625,292.472412109375,287.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009596073650754,1.1410129507893883e-09,0.0009596062591299,-0.0020401321817189,0.0,0.0,0.0,-0.0053784591145813,60.0,7.547135829925537,-0.0,-6.278362718603604e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,9.003073500934988e-05,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,9.480668813921513e-05,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,7.002396159805357e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,9.48067317949608e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,0.0004497221088968,286.3596496582031,294.1499938964844,291.9496154785156,291.62384033203125,293.1679992675781,292.4678649902344,287.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009368743631057,1.079786038360453e-09,0.0009368732571601,-0.0019018992315977,0.0,0.0,0.0,-0.0052364687435328,60.0,7.478030204772949,-0.0,-6.27402272357358e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091979980469,0.0,0.0,9.003621380543336e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090759277344,0.0,0.0,9.481245069764556e-05,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,7.002822530921549e-05,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,9.481250162934884e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,0.0004497494664974,286.36529541015625,294.1499938964844,291.92657470703125,291.6010131835937,293.1584167480469,292.46343994140625,287.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008285531075671,9.780533050118834e-10,0.0008285521180368,-0.0017427643761038,0.0,0.0,0.0,-0.0046459240838885,60.0,7.169700145721436,-0.0,-6.274785846471786e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,4.522785093286075e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,4.762709795613773e-05,299.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,3.517724690027535e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127685546875,0.0,0.0,4.762712342198938e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21258544921875,0.0,0.0,0.0002259224565932,286.3687744140625,294.1499938964844,291.9036865234375,291.57830810546875,293.1495361328125,292.4591979980469,287.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007948482525534,9.161853498085291e-10,0.0007948473212309,-0.0016138176433742,0.0,0.0,0.0,-0.0044293636456131,60.0,6.740793228149414,-0.0,-1.58334785282932e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,9.016994590638204e-05,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2163391113281,0.0,0.0,9.495328413322568e-05,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,7.013223512331024e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,9.495332778897136e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,0.0004504175158217,286.3732604980469,294.1499938964844,291.8809814453125,291.5557861328125,293.1431884765625,292.4541931152344,287.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002134567330358,5.271515446381159e-10,0.0002134562091669,-0.0011724337236955,0.0,0.0,0.0,-0.0013500044587999,60.0,5.658447265625,-0.0,-6.293438303828225e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,4.070128488820046e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,4.286040348233655e-05,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,3.165657835779712e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,4.2860425310209394e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,0.0002033113123616,286.3757019042969,294.1499938964844,291.85845947265625,291.5334777832031,293.1382141113281,292.4500427246094,287.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006678427453152,7.769597742957042e-10,0.000667841930408,-0.0013747974298894,0.0,0.0,0.0,-0.0037260022945702,60.0,5.024319171905518,-0.0,-1.2822732209372134e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,9.002190199680626e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,9.479738218942656e-05,299.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,7.001709309406579e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2246398925781,0.0,0.0,9.479743312112988e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,0.0004496779874898,286.3834228515625,294.1499938964844,291.8362121582031,291.5113830566406,293.1272277832031,292.4365539550781,287.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005262856720946,6.57615628618657e-10,0.0005262849736027,-0.0012025970499962,0.0,0.0,0.0,-0.0029814927838742,60.0,4.817226886749268,-0.0,-6.272789931927036e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,4.52527565357741e-05,297.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,4.765332778333686e-05,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295837402344,0.0,0.0,3.519661913742311e-05,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,4.7653349611209705e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,0.0002260468754684,286.3871459960937,294.1499938964844,291.814208984375,291.4895935058594,293.1210632324219,292.43328857421875,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004722278390545,5.931158342242782e-10,0.0004722272569779,-0.0010870839469134,0.0,0.0,0.0,-0.002661450067535,60.0,4.587793350219727,-0.0,-1.585091879974243e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339782714844,0.0,0.0,4.0201157389674336e-05,297.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,4.233374784234911e-05,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.0,0.0,3.126759111182764e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338562011719,0.0,0.0,4.233376967022196e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,0.0002008130832109,286.3908386230469,294.1499938964844,291.7925109863281,291.46807861328125,293.11553955078125,292.4306945800781,287.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004283449379727,5.35752053831828e-10,0.0004283444141037,-0.000980156706646,0.0,0.0,0.0,-0.0024127492215484,60.0,4.2591400146484375,-0.0,-1.2509541846839056e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,3.601064963731915e-05,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,3.792094503296539e-05,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2390441894531,0.0,0.0,2.8008305889670737e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381896972656,0.0,0.0,3.792096322285943e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,0.0001798806333681,286.3946533203125,294.1499938964844,291.7711486816406,291.4468994140625,293.1104431152344,292.428955078125,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000383695034543,4.79906170358646e-10,0.0003836945688817,-0.0008779867785051,0.0,0.0,0.0,-0.0021612478885799,60.0,3.933573722839356,-0.0,-1.0037515707495004e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,3.209685382898897e-05,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,3.379952977411449e-05,299.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430725097656,0.0,0.0,2.496424167475197e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,3.3799547964008525e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,0.0001603304262971,286.3984680175781,294.1499938964844,291.7501525878906,291.42608642578125,293.1060485839844,292.4283142089844,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003417307743802,4.2748476980492006e-10,0.0003417303378228,-0.0007821343606337,0.0,0.0,0.0,-0.001924914191477,60.0,3.6200318336486816,-0.0,-7.974239046859566e-09,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,2.84267844108399e-05,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,2.9934768463135697e-05,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,2.2109739802544937e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454833984375,0.0,0.0,2.9934783015050925e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,0.0001419976615579,286.4021301269531,294.1499938964844,291.72955322265625,291.4056701660156,293.1021423339844,292.4283142089844,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003021465963684,3.780943058639963e-10,0.0003021462180186,-0.000691870227456,0.0,0.0,0.0,-0.0017020204104483,60.0,3.319144487380981,-0.0,-6.2548912715953975e-09,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,2.494860564183909e-05,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,2.6272080503986217e-05,299.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496643066406,0.0,0.0,1.940448782988824e-05,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,2.627209323691204e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,0.0001246234460268,286.40545654296875,294.1499938964844,291.7094116210937,291.3856506347656,293.0988464355469,292.428955078125,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002658287703525,3.3248487296688717e-10,0.0002658284502103,-0.0006082800100557,0.0,0.0,0.0,-0.0014973385259509,60.0,3.036454916000366,-0.0,-4.817889642794171e-09,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,2.1764120901934803e-05,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,2.291866439918521e-05,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.252197265625,0.0,0.0,1.6927662727539428e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507629394531,0.0,0.0,2.291867531312164e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,0.0001087162818294,286.4084167480469,294.1499938964844,291.689697265625,291.3661193847656,293.0960388183594,292.42987060546875,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318980259587,2.900460149835027e-10,0.0002318977349204,-0.0005306382081471,0.0,0.0,0.0,-0.0013062158832326,60.0,2.7693378925323486,-0.0,-3.666456693807163e-09,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,1.888351289380808e-05,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,1.988524672924541e-05,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,1.4687188922835048e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,1.9885255824192427e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25299072265625,0.0,0.0,9.432704973733053e-05,286.4108581542969,294.1499938964844,291.67047119140625,291.3470764160156,293.0938720703125,292.43096923828125,287.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00020058939117,2.5104013312571283e-10,0.0002005891437875,-0.0004593997728079,0.0,0.0,0.0,-0.0011299571488052,60.0,2.522793292999268,-0.0,-2.760132122858749e-09,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,1.6213147318921983e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,1.7073221897589974e-05,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,1.2610234989551827e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,1.7073229173547588e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,8.098801481537521e-05,286.4129333496094,294.1499938964844,291.6517944335937,291.3285522460937,293.09210205078125,292.4320373535156,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001718593557598,2.1517515547131438e-10,0.000171859137481,-0.0003938400768674,0.0,0.0,0.0,-0.000968171225395,60.0,2.291044235229492,-0.0,-2.0346928586434387e-09,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,1.37281804200029e-05,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,1.4456432836595924e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2570495605469,0.0,0.0,1.0677482350729406e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,1.4456440112553535e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557373046875,0.0,0.0,6.857510015834123e-05,286.4144897460937,294.1499938964844,291.6336669921875,291.3105773925781,293.0907592773437,292.4330139160156,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001462748186895,1.8295290282743787e-10,0.0001462746295146,-0.000334711628966,0.0,0.0,0.0,-0.0008239242597483,60.0,2.0789244174957275,-0.0,-1.4587814289868102e-09,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566223144531,0.0,0.0,1.1546887435542884e-05,297.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,1.2159426660218742e-05,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,8.980920028989203e-06,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,1.2159433026681654e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,5.767908805864863e-05,286.41571044921875,294.1499938964844,291.6161193847656,291.2931823730469,293.0897827148437,292.433837890625,287.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001230330381076,1.5388323948428706e-10,0.0001230328780366,-0.0002815288316924,0.0,0.0,0.0,-0.0006930098170414,60.0,1.885181188583374,-0.0,-1.0320343468706028e-09,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
