time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,9.58085547608789e-06,297.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,1.0089101124322042e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585754394531,0.0,0.0,7.451782494172221e-06,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568054199219,0.0,0.0,1.008910567179555e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,4.785835335496813e-05,286.4166259765625,294.1499938964844,291.59918212890625,291.2763977050781,293.08905029296875,292.4345092773437,287.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001020849231281,1.276823924367676e-10,0.0001020847994368,-0.000233594502788,0.0,0.0,0.0,-0.0005750150885432,60.0,1.7052321434020996,-0.0,-7.105143140506698e-10,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,7.843851562938653e-06,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25848388671875,0.0,0.0,8.259952664957382e-06,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590637207031,0.0,0.0,6.100778136897134e-06,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,8.259956302936189e-06,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,3.918165748473257e-05,286.41729736328125,294.1499938964844,291.5829162597656,291.26025390625,293.0885314941406,292.4350280761719,287.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.357698243344203e-05,1.0453366644513904e-10,8.357688057003543e-05,-0.0001912439474835,0.0,0.0,0.0,-0.0004707651678472,60.0,1.5412331819534302,-0.0,-4.762368277511082e-10,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,6.333177225315012e-06,297.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587890625,0.0,0.0,6.669139565929072e-06,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,4.9258082981396e-06,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,6.669142749160528e-06,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,3.1635529012419283e-05,286.417724609375,294.1499938964844,291.5673217773437,291.2447814941406,293.08819580078125,292.4353942871094,287.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-6.748075975337997e-05,8.440131926690242e-11,6.74806724418886e-05,-0.0001544118713354,0.0,0.0,0.0,-0.0003800997219514,60.0,1.396488070487976,-0.0,-3.1046132331624676e-10,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,5.000608780392213e-06,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,5.265881100058323e-06,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,3.889365416398505e-06,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,5.265883373795077e-06,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,2.4979073714348488e-05,286.41802978515625,294.1499938964844,291.5524597167969,291.23004150390625,293.08795166015625,292.4356384277344,287.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.328211045707576e-05,6.664240687070944e-11,5.328204497345723e-05,-0.0001219219993799,0.0,0.0,0.0,-0.0003001228033099,60.0,1.263496994972229,-0.0,-1.9355748948068907e-10,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,3.877032213495113e-06,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,4.082701252627885e-06,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,3.015471975231776e-06,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,4.0827030716172885e-06,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,1.9366576452739537e-05,286.418212890625,294.1499938964844,291.538330078125,291.2160339355469,293.0878295898437,292.435791015625,287.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.131037348997779e-05,5.166876995699177e-11,4.1310318920295686e-05,-9.4527771580033e-05,0.0,0.0,0.0,-0.0002326894318684,60.0,1.1464751958847046,-0.0,-1.1634911784019764e-10,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,2.9130737857485656e-06,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,3.0676064852741547e-06,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.259765625,0.0,0.0,2.265725697725429e-06,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,3.067608076889883e-06,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25836181640625,0.0,0.0,1.4551405001839155e-05,286.4183044433594,294.1499938964844,291.52496337890625,291.2027893066406,293.0877380371094,292.4358825683594,287.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1039260647958145e-05,3.882221627504734e-11,3.1039220630191267e-05,-7.102506060618907e-05,0.0,0.0,0.0,-0.000174835207872,60.0,1.0403519868850708,-0.0,-6.568515176219589e-11,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,2.1275118342600763e-06,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,2.240372168671456e-06,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,1.654732841416262e-06,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,2.2403733055398334e-06,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,1.0627361007209402e-05,286.4183654785156,294.1499938964844,291.5124206542969,291.1903686523437,293.08770751953125,292.4359436035156,287.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.266908086312469e-05,2.835325897676544e-11,2.266905357828364e-05,-5.18720735271927e-05,0.0,0.0,0.0,-0.0001276883849641,60.0,0.9487438201904296,-0.0,-3.503549533823147e-11,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,1.4772363101656083e-06,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,1.555600761093956e-06,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,1.1489624966998235e-06,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,1.55560155690182e-06,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,7.379100679827388e-06,286.4183959960937,294.1499938964844,291.500732421875,291.17877197265625,293.0876770019531,292.4359741210937,287.3326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5740270100650378e-05,1.968705407029425e-11,1.574025009176694e-05,-3.601735079428181e-05,0.0,0.0,0.0,-8.86603957042098e-05,60.0,0.8665937185287476,-0.0,-1.6891344226110938e-11,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,9.757046655067825e-07,297.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,1.0274637816110044e-06,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,7.588819812553993e-07,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,1.027464350045193e-06,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,4.873846137343207e-06,286.4183959960937,294.1499938964844,291.4898986816406,291.16802978515625,293.087646484375,292.4360046386719,287.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0396435754955746e-05,1.3003261661870267e-11,1.039642302202992e-05,-2.378937278990633e-05,0.0,0.0,0.0,-5.856010830029845e-05,60.0,0.7968366742134094,-0.0,-7.368872005641958e-12,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,5.900555493099091e-07,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,6.213568326529639e-07,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,4.5893247602180054e-07,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,6.213571168700582e-07,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,2.9474492748704506e-06,286.4183959960937,294.1499938964844,291.47998046875,291.158203125,293.087646484375,292.4360046386719,287.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.287329142651288e-06,7.863802491125949e-12,6.287320957198972e-06,-1.4386748262040784e-05,0.0,0.0,0.0,-3.541469050105661e-05,60.0,0.735155463218689,-0.0,-2.6949460458364216e-12,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,3.101822585449554e-07,297.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,3.266367798460124e-07,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,2.412530477613473e-07,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,3.2663695037626894e-07,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,1.549424382574216e-06,286.4183959960937,294.1499938964844,291.47100830078125,291.1492919921875,293.087646484375,292.4360046386719,287.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.3051276204787428e-06,4.133853849508373e-12,3.3051235277525848e-06,-7.562845439679222e-06,0.0,0.0,0.0,-1.861681812442839e-05,60.0,0.6832100749015808,-0.0,-7.447287686708497e-13,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,1.2910642510632897e-07,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,1.3595526127119228e-07,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,1.004161873652265e-07,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,1.3595533232546586e-07,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,6.449132570196525e-07,286.4183959960937,294.1499938964844,291.4629821777344,291.141357421875,293.087646484375,292.4360046386719,287.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3757089618593454e-06,1.7206169215105982e-12,1.3757072565567796e-06,-3.147903953504283e-06,0.0,0.0,0.0,-7.748953066766262e-06,60.0,0.6386011838912964,-0.0,-1.2902087167740444e-13,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,3.476685250802802e-08,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,3.661116210196269e-08,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,2.7040906402930893e-08,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,3.661118341824477e-08,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,1.736676011887539e-07,286.4183959960937,294.1499938964844,291.4559936523437,291.1343994140625,293.087646484375,292.4360046386719,287.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.705104916207347e-07,4.633685470913085e-13,3.705100084516744e-07,-8.477729807054857e-07,0.0,0.0,0.0,-2.086962922476232e-06,60.0,0.6024961471557617,-0.0,-9.356103165705874e-15,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,-5.227001498298023e-09,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,-5.504283695501044e-09,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,-4.065448866441557e-09,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,-5.5042863600363034e-09,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,-2.6109951534181164e-08,286.4183959960937,294.1499938964844,291.45001220703125,291.1284484863281,293.087646484375,292.4360046386719,287.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,5.568518091081388e-08,-6.968079271137825e-14,-5.568511340925397e-08,1.2742791000164289e-07,0.0,0.0,0.0,3.136665327474475e-07,60.0,0.5713010430335999,-0.0,-2.1148009236952043e-16,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,7.67547971795152e-13,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,8.082648049120844e-13,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,5.969822075915787e-13,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,8.082652385929534e-13,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,3.8340606731135366e-12,286.4183959960937,294.1499938964844,291.44512939453125,291.1236267089844,293.087646484375,292.4360046386719,287.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,5.087572073694816e-13,3.587366097766417e-18,-5.087607852366506e-13,-4.3760880336085606e-12,0.0,0.0,0.0,0.0,60.0,0.5456425547599792,-0.0,-4.559782876258903e-24,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.0,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.0,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,0.0,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,0.0,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.0,286.4183959960937,294.1499938964844,291.4414367675781,291.1199645996094,293.087646484375,292.4360046386719,287.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,3.417856275778064e-13,1.7321269560340033e-18,-3.417873623012824e-13,6.68342063549904e-13,0.0,0.0,0.0,0.0,60.0,0.522875189781189,-0.0,-0.0,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.0,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.0,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,0.0,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,0.0,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.0,286.4183959960937,294.1499938964844,291.4388732910156,291.117431640625,293.087646484375,292.4360046386719,287.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,3.417856275778064e-13,1.7321269560340033e-18,-3.417873623012824e-13,6.68342063549904e-13,0.0,0.0,0.0,0.0,60.0,0.5023624300956726,-0.0,-8.564567497618177e-38,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.0,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.0,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,0.0,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,0.0,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.0,286.4183959960937,294.1499938964844,291.4374084472656,291.115966796875,293.087646484375,292.4360046386719,287.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,3.417856275778064e-13,1.7321269560340033e-18,-3.417873623012824e-13,6.68342063549904e-13,0.0,0.0,0.0,0.0,60.0,0.4830333888530731,-0.0,-0.0,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.0,297.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.0,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,0.0,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,0.0,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.0,286.4183959960937,294.1499938964844,291.4369812011719,291.11553955078125,293.087646484375,292.4360046386719,287.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,3.417856275778064e-13,1.7321269560340033e-18,-3.417873623012824e-13,6.68342063549904e-13,0.0,0.0,0.0,0.0,60.0,0.4650339484214782,-0.0,-0.0,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.0,297.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.0,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,0.0,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,0.0,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.0,286.4183959960937,294.1499938964844,291.4375915527344,291.1161499023437,293.087646484375,292.4360046386719,287.35614013671875,0.0,0.0,0.0,0.0,1.0,1.0,3.417856275778064e-13,1.7321269560340033e-18,-3.417873623012824e-13,6.68342063549904e-13,0.0,0.0,0.0,0.0,60.0,0.4479470252990722,-0.0,-0.0,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,5.0136232943032155e-09,297.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,5.279586101636369e-09,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,3.89948784373928e-09,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,5.279588322082418e-09,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,2.504408413983583e-08,286.4183959960937,294.1499938964844,291.439208984375,291.11773681640625,293.087646484375,292.4360046386719,287.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.3415647016663577e-08,6.681333546317003e-14,5.341557951510367e-08,-1.2223227940921788e-07,0.0,0.0,0.0,-3.008753992617131e-07,60.0,0.4317805469036102,-0.0,-1.9456630025073007e-16,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,4.786735985362611e-08,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,5.040662642841198e-08,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,3.7230197591497927e-08,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,5.040665485012141e-08,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,2.391073508078989e-07,286.4183654785156,294.1499938964844,291.4417724609375,291.12030029296875,293.0876770019531,292.4360046386719,287.359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.099929012430948e-07,6.378843308597892e-13,5.099922759654874e-07,-1.1670111916828318e-06,0.0,0.0,0.0,-2.872649929486215e-06,60.0,0.416603535413742,-0.0,-1.7735490945866922e-14,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,1.8808302115758124e-07,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,1.9806044804226985e-07,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,1.4628690792051202e-07,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,1.980605475182529e-07,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,9.395135407430644e-07,286.4183654785156,294.1499938964844,291.4452514648437,291.1237487792969,293.0876770019531,292.4359741210937,287.3609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.003997451538453e-06,2.506506937768882e-12,2.003994950428023e-06,-4.585650003718911e-06,0.0,0.0,0.0,-1.1287949746474624e-05,60.0,0.4045794308185577,-0.0,-2.7381889073849197e-13,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,4.74435466912837e-07,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,4.996032885173918e-07,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.259765625,0.0,0.0,3.690056473715231e-07,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,4.996035727344861e-07,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,2.369903086218983e-06,286.4183349609375,294.1499938964844,291.4496154785156,291.1280822753906,293.0876770019531,292.4359741210937,287.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.054931989434408e-06,6.3224985143162105e-12,5.054925622971496e-06,-1.1567028195713648e-05,0.0,0.0,0.0,-2.847301948349923e-05,60.0,0.3982883393764496,-0.0,-1.7422823166829417e-12,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,9.62367494139471e-07,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,1.0134191370525514e-06,298.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,7.485086257474904e-07,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,1.01341970548674e-06,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,4.807224286196288e-06,286.4183349609375,294.1499938964844,291.4548645019531,291.1332702636719,293.0876770019531,292.4360046386719,287.3639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.025363599183038e-05,1.2824825403046079e-11,1.0253623258904554e-05,-2.3463062461814843e-05,0.0,0.0,0.0,-5.775585304945707e-05,60.0,0.4020419716835022,-0.0,-7.16879463777409e-12,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,1.7105619463109178e-06,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,1.801303824322531e-06,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.259765625,0.0,0.0,1.3304381809575716e-06,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,1.8013047338172328e-06,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,8.54460995469708e-06,286.4183349609375,294.1499938964844,291.4609069824219,291.1392822265625,293.087646484375,292.4360046386719,287.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.822545709728729e-05,2.2795621293369983e-11,1.8225433450425044e-05,-4.170465035713278e-05,0.0,0.0,0.0,-0.0001026588724926,60.0,0.416017085313797,-0.0,-2.2648626030186136e-11,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,2.784507159958593e-06,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,2.9322195587155875e-06,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,2.165729483749601e-06,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,2.932221150331316e-06,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,1.3909188055549748e-05,286.4183959960937,294.1499938964844,291.4677429199219,291.14605712890625,293.0876159667969,292.4360656738281,287.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9668095521628857e-05,3.710755661079368e-11,2.9668057322851386e-05,-6.788835162296891e-05,0.0,0.0,0.0,-0.0001671120262471,60.0,0.4478997588157654,-0.0,-6.001515256981449e-11,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25848388671875,0.0,0.0,4.212950443616137e-06,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,4.436438757693395e-06,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,3.276741608715384e-06,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,4.4364410314301495e-06,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,2.1044555978733115e-05,286.41845703125,294.1499938964844,291.475341796875,291.1535949707031,293.0875244140625,292.4361572265625,287.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.488790364121087e-05,5.6143780596817905e-11,4.488784543354996e-05,-0.0001027151301968,0.0,0.0,0.0,-0.000252840865869,60.0,0.4949728548526764,-0.0,-1.3738422899312042e-10,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,6.08312438998837e-06,297.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,6.405822205124423e-06,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,4.731322860607179e-06,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,6.405825388355879e-06,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,3.038646354980301e-05,286.41876220703125,294.1499938964844,291.4836730957031,291.1618347167969,293.0872802734375,292.4364013671875,287.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-6.481426680693403e-05,8.106675053465294e-11,6.481418677140027e-05,-0.0001483117084717,0.0,0.0,0.0,-0.0003650804574135,60.0,0.5675711631774902,-0.0,-2.8642943572521057e-10,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,8.4324292402016e-06,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,8.879752385837492e-06,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,6.558560926350765e-06,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585754394531,0.0,0.0,8.879756933311e-06,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,4.2121722799493e-05,286.4192810058594,294.1499938964844,291.49267578125,291.1707763671875,293.0868835449219,292.4367980957031,287.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.984575106296688e-05,1.1237497737903723e-10,8.984563464764506e-05,-0.0002055900549748,0.0,0.0,0.0,-0.0005060757393948,60.0,0.6650903820991516,-0.0,-5.503888456104278e-10,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,1.1355405149515718e-05,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605285644531,0.0,0.0,1.1957786227867471e-05,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,8.831988452584483e-06,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,1.1957792594330384e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,5.672259067068808e-05,286.42022705078125,294.1499938964844,291.5023193359375,291.1803283691406,293.0860900878906,292.4374389648437,287.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001209896799991,1.513282832377172e-10,0.000120989527204,-0.0002768551930785,0.0,0.0,0.0,-0.0006815007072873,60.0,0.7951852083206177,-0.0,-9.980894999372936e-10,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606811523437,0.0,0.0,1.4823965102550574e-05,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,1.561034696351271e-05,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,1.1529759831319096e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,1.5610354239470325e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,7.404876669170335e-05,286.42156982421875,294.1499938964844,291.5126037597656,291.1905212402344,293.0848999023437,292.4382629394531,287.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001579467061674,1.9755237723462216e-10,0.0001579465024406,-0.0003614221641328,0.0,0.0,0.0,-0.0008896692306734,60.0,0.9528103470802308,-0.0,-1.700955709615925e-09,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622375488281,0.0,0.0,1.897142101370264e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,1.997781691898126e-05,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637634277344,0.0,0.0,1.4755562006030232e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,1.9977827832917683e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622375488281,0.0,0.0,9.476616833126172e-05,286.42364501953125,294.1499938964844,291.5234375,291.2012939453125,293.0830383300781,292.439208984375,287.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002021373220486,2.5282390070380245e-10,0.0002021370601141,-0.0004625413857866,0.0,0.0,0.0,-0.0011385827092453,60.0,1.1511952877044678,-0.0,-2.7858901852084723e-09,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,2.3854907340137288e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,2.512036189727951e-05,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660217285156,0.0,0.0,1.855383197835181e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,2.5120374630205333e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644348144531,0.0,0.0,0.0001191601913888,286.42633056640625,294.1499938964844,291.53485107421875,291.21258544921875,293.0804443359375,292.43994140625,287.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002541702415328,3.179042307177582e-10,0.0002541699213907,-0.0005816058255732,0.0,0.0,0.0,-0.0014316698070615,60.0,1.3885371685028076,-0.0,-4.404734355034634e-09,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,2.9634529710165225e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,3.1206582207232714e-05,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,2.304909685335588e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,3.120659675914794e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,0.0001480305945733,286.42974853515625,294.1499938964844,291.5467529296875,291.2243957519531,293.07666015625,292.4398193359375,287.3764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003143722133245,3.9354569603133877e-10,0.0003143718349747,-0.0007202665437944,0.0,0.0,0.0,-0.0017709821695461,60.0,1.678927659988403,-0.0,-6.797674423353328e-09,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,3.624958844739013e-05,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,3.817255492322147e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27325439453125,0.0,0.0,2.8194146580062807e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27081298828125,0.0,0.0,3.8172573113115504e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,0.0001810741814551,286.4334716796875,294.1499938964844,291.5591735839844,291.2366943359375,293.07196044921875,292.4384155273437,287.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003822266880888,4.790697838430447e-10,0.0003822262224275,-0.0008772562723606,0.0,0.0,0.0,-0.0021535903215408,60.0,2.0111119747161865,-0.0,-1.0171157249772024e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,4.332667595008388e-05,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,4.562506728689186e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,3.3698550396366045e-05,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,4.562509275274351e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760009765625,0.0,0.0,0.0002164256875403,286.4371032714844,294.1499938964844,291.572021484375,291.2494506835937,293.0660400390625,292.4350891113281,287.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004616399528458,5.77397740730845e-10,0.0004616393707692,-0.0010563486721366,0.0,0.0,0.0,-0.0026002931408584,60.0,2.4030542373657227,-0.0,-1.4530312952842904e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,8.72981472639367e-05,297.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821350097656,0.0,0.0,9.192914149025456e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,6.789861799916252e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801818847656,0.0,0.0,9.192918514600024e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,0.0004360722959972,286.4402160644531,294.1499938964844,291.58526611328125,291.2625732421875,293.0591125488281,292.4302673339844,287.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005660911556333,6.9527067436681e-10,0.0005660904571413,-0.0012617872562259,0.0,0.0,0.0,-0.0031974602025002,60.0,2.866744041442871,-0.0,-5.8989446216628494e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843933105469,0.0,0.0,9.004599269246683e-05,297.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,9.482275345362724e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865905761719,0.0,0.0,7.003582868492231e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,9.482279710937291e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2844543457031,0.0,0.0,0.0004497983318287,286.4435119628906,294.1499938964844,291.5989074707031,291.276123046875,293.0511169433594,292.424560546875,287.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006446812185458,8.059376499502942e-10,0.0006446804036386,-0.0014741420745849,0.0,0.0,0.0,-0.0036437606904655,60.0,3.4050307273864746,-0.0,-6.276145114725297e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
