time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810760,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873840332031,0.0,0.0,4.65139964944683e-05,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886962890625,0.0,0.0,4.898147017229349e-05,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,3.617757829488255e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867126464844,0.0,0.0,4.898149200016633e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.0002323470107512,286.4465026855469,294.1499938964844,291.6128845214844,291.2899780273437,293.0406494140625,292.4186096191406,287.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008816599147394,1.006550287563357e-09,0.0008816588670015,-0.0017645764164626,0.0,0.0,0.0,-0.0049071884714066,60.0,4.273402214050293,-0.0,-1.674678529184348e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29107666015625,0.0,0.0,9.00426457519643e-05,297.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,9.481922461418436e-05,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,7.003322389209643e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,9.481926826993003e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911682128906,0.0,0.0,0.0004497815971262,286.4504699707031,294.1499938964844,291.627197265625,291.3041381835937,293.02880859375,292.4114990234375,287.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918555151671,1.1495203677824861e-09,0.0009918543510138,-0.0020302501507103,0.0,0.0,0.0,-0.0055444096215069,60.0,5.019416809082031,-0.0,-6.275677577605165e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943725585937,0.0,0.0,9.012602822622284e-05,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956848144531,0.0,0.0,9.490703087067232e-05,298.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,7.009807450231165e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,9.4907074526418e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,0.0004501981020439,286.4538269042969,294.1499938964844,291.6417541503906,291.318603515625,293.01641845703125,292.4033508300781,287.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754184866324,1.2360443779613202e-09,0.0009754172642715,-0.0022741588763892,0.0,0.0,0.0,-0.0055009610950946,60.0,5.637887001037598,-0.0,-6.28730560947588e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,9.021503501571716e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,9.500076703261584e-05,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29986572265625,0.0,0.0,7.01673052390106e-05,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970275878906,0.0,0.0,9.500081068836153e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,0.0004506427503656,286.45721435546875,294.1499938964844,291.65655517578125,291.3332824707031,293.0048828125,292.3935241699219,287.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612381109036,1.3317819069769143e-09,0.0009612368303351,-0.0025400326121598,0.0,0.0,0.0,-0.0054730279371142,60.0,5.843331336975098,-0.0,-6.29973015975338e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,9.030374349094929e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,9.509417577646671e-05,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031921386719,0.0,0.0,7.02363031450659e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,9.509422670817004e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011169433594,0.0,0.0,0.0004510858561843,286.4606018066406,294.1499938964844,291.6716003417969,291.3481750488281,292.993408203125,292.3822937011719,287.385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621832286939,1.442294617071127e-09,0.0009621817735023,-0.0028296245727688,0.0,0.0,0.0,-0.0055278139188885,60.0,5.9799089431762695,-0.0,-6.31212486723598e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,9.039870201377198e-05,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056640625,0.0,0.0,9.519416926195844e-05,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065185546875,0.0,0.0,7.031015411484987e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,9.519422019366176e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,0.0004515601904131,286.4639892578125,294.1499938964844,291.6867980957031,291.3632507324219,292.9822082519531,292.3693542480469,287.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631949360482,1.5605906567017767e-09,0.0009631933644413,-0.0031396111007779,0.0,0.0,0.0,-0.0055864583700895,60.0,6.069911003112793,-0.0,-6.325405621510073e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,9.049880463862792e-05,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,9.529958333587274e-05,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3098449707031,0.0,0.0,7.038801413727924e-05,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070373535156,0.0,0.0,9.529963426757604e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,0.0004520602233242,286.4673767089844,294.1499938964844,291.7021179199219,291.3784484863281,292.97119140625,292.3553161621094,287.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642614168114,1.685299344522661e-09,0.0009642597287893,-0.0034664010163396,0.0,0.0,0.0,-0.0056482818908989,60.0,6.145828723907471,-0.0,-6.339421787515678e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,9.060497541213408e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123474121094,0.0,0.0,9.54113929765299e-05,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,7.047058898024261e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,9.541143663227558e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.0004525905824266,286.4707946777344,294.1499938964844,291.7175598144531,291.3937683105469,292.96044921875,292.3396911621094,287.388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653926244936,1.8175709826095954e-09,0.0009653908200562,-0.0038130073808133,0.0,0.0,0.0,-0.0057138549163937,60.0,6.209589004516602,-0.0,-6.354304815658908e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,9.071551903616636e-05,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,9.55277937464416e-05,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,7.055656897136942e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,9.552783740218727e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.000453142740298,286.4742126464844,294.1499938964844,291.7330627441406,291.4091491699219,292.9498596191406,292.3231811523437,287.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665703400969,1.9552806040934456e-09,0.0009665684192441,-0.0041738618165254,0.0,0.0,0.0,-0.0057821236550807,60.0,6.269506931304932,-0.0,-6.369818805751494e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,9.083139593712986e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31903076171875,0.0,0.0,9.564981883158909e-05,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,7.064668898237869e-05,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,9.564986248733476e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,0.000453721586382,286.4776306152344,294.1499938964844,291.7486267089844,291.424560546875,292.93951416015625,292.3055114746094,287.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678049245849,2.0996411276286153e-09,0.0009678028291091,-0.004552143625915,0.0,0.0,0.0,-0.0058536892756819,60.0,6.325761795043945,-0.0,-6.386101603084171e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211669921875,0.0,0.0,9.095090354094282e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,9.5775663794484e-05,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232421875,0.0,0.0,7.073963934089988e-05,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,9.577570745022967e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212280273437,0.0,0.0,0.0004543185350485,286.4810791015625,294.1499938964844,291.7641906738281,291.4399719238281,292.92938232421875,292.2870788574219,287.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690782171674,2.248524699766108e-09,0.0009690759470686,-0.0049422751180827,0.0,0.0,0.0,-0.0059274975210428,60.0,6.380080223083496,-0.0,-6.402916596925935e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,9.107418736675754e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,9.590549598215148e-05,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,7.083552918629721e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,9.590553963789716e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,0.0004549343721009,286.4844970703125,294.1499938964844,291.7796936035156,291.45538330078125,292.9194641113281,292.26812744140625,287.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703917894512,2.4021191702416904e-09,0.0009703893447294,-0.0053447480313479,0.0,0.0,0.0,-0.0060036405920982,60.0,6.432892322540283,-0.0,-6.420286524644325e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279113769531,0.0,0.0,9.120036702370272e-05,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,9.603836224414408e-05,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299560546875,0.0,0.0,7.093366730259731e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,9.603840589988975e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.0,0.0004555646737571,286.4879455566406,294.1499938964844,291.795166015625,291.470703125,292.9096984863281,292.2488708496094,287.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717361535876,2.5593129837631064e-09,0.0009717335924506,-0.0057566505856812,0.0,0.0,0.0,-0.0060815690085291,60.0,6.484557151794434,-0.0,-6.43808846234606e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.331298828125,0.0,0.0,9.132901323027907e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33251953125,0.0,0.0,9.617383329896256e-05,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,7.103372627170756e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306579589844,0.0,0.0,9.617387695470823e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,0.0004562072572298,286.49139404296875,294.1499938964844,291.8105163574219,291.4859313964844,292.9001770019531,292.2294006347656,287.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731068275868,2.719580782795105e-09,0.0009731040918268,-0.0061766044236719,0.0,0.0,0.0,-0.0061610206030309,60.0,6.534780502319336,-0.0,-6.456263434984066e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346862792969,0.0,0.0,9.14588599698618e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,9.631057037040593e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,7.113472383935004e-05,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,9.63106140261516e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,0.0004568558942992,286.4948425292969,294.1499938964844,291.82574462890625,291.50103759765625,292.89080810546875,292.2100524902344,287.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744903072714,2.8813531560700767e-09,0.000974487455096,-0.0066004986874759,0.0,0.0,0.0,-0.0062412186525762,60.0,6.5840325355529785,-0.0,-6.474634517417145e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,9.158954344457015e-05,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,9.644818783272058e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,7.123636169126257e-05,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,9.644823148846626e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381652832031,0.0,0.0,0.0004575086932163,286.4983215332031,294.1499938964844,291.8408203125,291.5159912109375,292.8816833496094,292.1910400390625,287.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758826927281,3.044162699694652e-09,0.0009758796659298,-0.0070271058939397,0.0,0.0,0.0,-0.0063219303265213,60.0,6.632030010223389,-0.0,-6.493150550568316e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415222167969,0.0,0.0,9.171989222522824e-05,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,9.658544877311216e-05,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.343505859375,0.0,0.0,7.13377448846586e-05,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34088134765625,0.0,0.0,9.658549242885785e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,0.0004581598041113,286.5018005371094,294.1499938964844,291.8556823730469,291.5307006835937,292.8727111816406,292.1724548339844,287.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772714693099,3.206548138123821e-09,0.0009772682096809,-0.0074525983072817,0.0,0.0,0.0,-0.006402431987226,60.0,6.679068088531494,-0.0,-6.511643846351944e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34490966796875,0.0,0.0,9.184914961224422e-05,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,9.672156011220068e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.346923828125,0.0,0.0,7.143827679101378e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,9.672160376794636e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450012207031,0.0,0.0,0.00045880547259,286.5052795410156,294.1499938964844,291.87030029296875,291.54522705078125,292.8639831542969,292.1547241210937,287.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786486625671,3.367579770596762e-09,0.0009786452865228,-0.007874540053308,0.0,0.0,0.0,-0.0064822626300156,60.0,6.724843978881836,-0.0,-6.530009954985871e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,9.197642066283152e-05,297.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495178222656,0.0,0.0,9.685558325145394e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.0,7.153726619435474e-05,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34771728515625,0.0,0.0,9.685562690719962e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,0.0004594412166625,286.5087585449219,294.1499938964844,291.8846740722656,291.5594482421875,292.8553771972656,292.1377868652344,287.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800046682357,3.5261389363938633e-09,0.0009800011757761,-0.0082899983972311,0.0,0.0,0.0,-0.006560867652297,60.0,6.76961088180542,-0.0,-6.548118136606719e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517761230469,0.0,0.0,9.210064308717848e-05,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,9.698639769339934e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,7.163388363551348e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511657714844,0.0,0.0,9.698644134914504e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,0.0004600617394316,286.5122375488281,294.1499938964844,291.8987121582031,291.5733947753906,292.8470153808594,292.1220703125,287.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813283104449,3.680901361491351e-09,0.0009813245851546,-0.0086955046281218,0.0,0.0,0.0,-0.0066375904716551,60.0,6.813033580780029,-0.0,-6.565817756154503e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551940917969,0.0,0.0,9.222132212016732e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563842773437,0.0,0.0,9.711347956908868e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,7.172774348873645e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545837402344,0.0,0.0,9.711352322483437e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35528564453125,0.0,0.0,0.0004606645670719,286.5157165527344,294.1499938964844,291.9124450683594,291.5870056152344,292.8388061523437,292.10748291015625,287.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826141176745,3.8312513161997686e-09,0.0009826102759689,-0.009089445695281,0.0,0.0,0.0,-0.0067121256142854,60.0,6.855307102203369,-0.0,-6.583034917184706e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,9.23372499528341e-05,297.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,9.723555558593944e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605651855469,0.0,0.0,7.181790715549141e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,9.723559924168512e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,0.0004612436168827,286.51922607421875,294.1499938964844,291.92578125,291.6002197265625,292.830810546875,292.0942077636719,287.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838492842391,3.975671791778268e-09,0.0009838453261181,-0.0094678476452827,0.0,0.0,0.0,-0.0067837215028703,60.0,6.89626407623291,-0.0,-6.59959482618433e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620910644531,0.0,0.0,9.2447800852824e-05,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632507324219,0.0,0.0,9.7351978183724e-05,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,7.190389442257583e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,9.735201456351206e-05,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,0.0004617958620656,286.5227355957031,294.1499938964844,291.938720703125,291.6130676269531,292.82293701171875,292.08221435546875,287.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850272908806,4.1134042838564255e-09,0.000985023099929,-0.009828720241785,0.0,0.0,0.0,-0.0068520014174282,60.0,6.935940742492676,-0.0,-6.615407244225936e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36553955078125,0.0,0.0,9.25522472243756e-05,297.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.0,9.746196155901998e-05,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,7.198513048933819e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,9.746200521476568e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,0.0004623176064342,286.5262451171875,294.1499938964844,291.95123291015625,291.6254577636719,292.81524658203125,292.07177734375,287.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986140104942,4.243525975056173e-09,0.0009861359139904,-0.0101696494966745,0.0,0.0,0.0,-0.0069165090098977,60.0,6.9740424156188965,-0.0,-6.630362747728213e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689880371094,0.0,0.0,9.265006519854067e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701171875,0.0,0.0,9.756496729096398e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708801269531,0.0,0.0,7.206120790215209e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683776855469,0.0,0.0,9.756500367075203e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,0.0004628062015399,286.5297546386719,294.1499938964844,291.9632568359375,291.63739013671875,292.8077392578125,292.0626525878906,287.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871823713183,4.365384054239031e-09,0.0009871779475361,-0.0104889245703816,0.0,0.0,0.0,-0.0069769192487001,60.0,7.010748863220215,-0.0,-6.644384598075703e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724365234375,0.0,0.0,9.27406217670068e-05,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,9.766032599145548e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,7.213163917185739e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.371826171875,0.0,0.0,9.766036964720116e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,0.0004632585623767,286.53326416015625,294.1499938964844,291.97479248046875,291.6488037109375,292.8003845214844,292.0551147460937,287.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881472215056,4.478201809376969e-09,0.000988142681308,-0.0107845095917582,0.0,0.0,0.0,-0.0070328484289348,60.0,7.045737266540527,-0.0,-6.657379003627284e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,9.282359678763896e-05,297.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,9.77477029664442e-05,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777770996094,0.0,0.0,7.21961769158952e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37530517578125,0.0,0.0,9.774774662218988e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,0.00046367305913,286.5367736816406,294.1499938964844,291.9857482910156,291.6596984863281,292.7931823730469,292.048828125,287.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890313958749,4.581579116091916e-09,0.000989026739262,-0.011055358685553,0.0,0.0,0.0,-0.0070840972475707,60.0,7.079200744628906,-0.0,-6.669296936934188e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793640136719,0.0,0.0,9.28985609789379e-05,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,9.782663983060048e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,7.225447916425765e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,9.782668348634616e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,0.0004640474799089,286.5403137207031,294.1499938964844,291.99615478515625,291.6700134277344,292.7861328125,292.0439453125,287.4132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898300049826,4.674965303763656e-09,0.0009898253483697,-0.0113000283017754,0.0,0.0,0.0,-0.0071303928270936,60.0,7.1107988357543945,-0.0,-6.68007231752199e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,9.29653542698361e-05,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839416503906,0.0,0.0,9.78969837888144e-05,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846740722656,0.0,0.0,7.230643677758053e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822326660156,0.0,0.0,9.789702744456008e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38287353515625,0.0,0.0,0.000464381155325,286.5438232421875,294.1499938964844,292.0059509277344,291.6797180175781,292.7792358398437,292.0401611328125,287.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905417682603,4.758184068975879e-09,0.0009905369952321,-0.0115180592983961,0.0,0.0,0.0,-0.0071716485545039,60.0,7.140749454498291,-0.0,-6.68968169748041e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38629150390625,0.0,0.0,9.302371472585946e-05,297.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,9.79584365268238e-05,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881225585937,0.0,0.0,7.23518242011778e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857116699219,0.0,0.0,9.795848018256947e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863525390625,0.0,0.0,0.0004646726592909,286.54736328125,294.1499938964844,292.0151062011719,291.68878173828125,292.7724609375,292.0376281738281,287.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911635424941,4.8308841371635936e-09,0.0009911587694659,-0.011708527803421,0.0,0.0,0.0,-0.0072076893411576,60.0,7.168693542480469,-0.0,-6.698082444245301e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,9.307311847805976e-05,297.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,9.80104596237652e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,7.239024853333831e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,9.801050327951089e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898010253906,0.0,0.0,0.0004649194597732,286.5508728027344,294.1499938964844,292.0235900878906,291.6972045898437,292.7658386230469,292.0361633300781,287.4179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916899725794,4.8924313489351334e-09,0.0009916850831359,-0.0118697769939899,0.0,0.0,0.0,-0.0072382013313472,60.0,7.19457483291626,-0.0,-6.70519852974394e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,9.311483154306188e-05,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943176269531,0.0,0.0,9.805439185583964e-05,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3950500488281,0.0,0.0,7.242269202833995e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,9.805442823562772e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932800292969,0.0,0.0,0.0004651278140954,286.5544128417969,294.1499938964844,292.0313415527344,291.70489501953125,292.75933837890625,292.035400390625,287.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921344462782,4.944396891914948e-09,0.0009921295568346,-0.0120059233158826,0.0,0.0,0.0,-0.0072639631107449,60.0,7.218848705291748,-0.0,-6.711209721288469e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.0,0.0,9.314773342339322e-05,297.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,9.808903996599838e-05,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39849853515625,0.0,0.0,7.244828884722665e-05,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,9.808907634578644e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,0.0004652921925298,286.5579528808594,294.1499938964844,292.0383605957031,291.7118530273437,292.7529602050781,292.03533935546875,287.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924850892275,4.985387214162529e-09,0.0009924800833687,-0.0121133141219615,0.0,0.0,0.0,-0.0072842841036617,60.0,7.241129398345947,-0.0,-6.715952594049669e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001770019531,0.0,0.0,9.317168587585913e-05,297.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,9.811425843508914e-05,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,7.246691529871896e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,9.811430209083484e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002380371094,0.0,0.0,0.000465411809273,286.5614624023437,294.1499938964844,292.0445861816406,291.718017578125,292.7466735839844,292.0360412597656,287.4229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992740271613,5.015220239101836e-09,0.0009927352657541,-0.0121914725750684,0.0,0.0,0.0,-0.0072990739718079,60.0,7.260920524597168,-0.0,-6.719406542288199e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,9.318800584878772e-05,297.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,9.813144424697384e-05,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,7.24796045687981e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.403076171875,0.0,0.0,9.813148062676191e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036865234375,0.0,0.0,0.0004654933291021,286.56500244140625,294.1499938964844,292.04998779296875,291.723388671875,292.7405090332031,292.0371398925781,287.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929141961038,5.035547534504303e-09,0.0009929090738296,-0.0122447274625301,0.0,0.0,0.0,-0.0073091513477265,60.0,7.278882026672363,-0.0,-6.721759859829035e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,9.319899982074276e-05,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,9.8143020295538e-05,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40887451171875,0.0,0.0,7.248815381899476e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,9.814305667532608e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,0.0004655482480302,286.56854248046875,294.1499938964844,292.054443359375,291.727783203125,292.73443603515625,292.03863525390625,287.4264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930313099175,5.049237028487141e-09,0.0009930261876434,-0.0122805926948785,0.0,0.0,0.0,-0.0073159378953278,60.0,7.294588565826416,-0.0,-6.723345080672516e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,9.32101538637653e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4116516113281,0.0,0.0,9.81547636911273e-05,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.412353515625,0.0,0.0,7.249682676047087e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,9.815480007091536e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41064453125,0.0,0.0,0.0004656039527617,286.5720520019531,294.1499938964844,292.0577697753906,291.7311096191406,292.7284545898437,292.0403137207031,287.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931500535458,5.063128583060461e-09,0.0009931450476869,-0.0123169878497719,0.0,0.0,0.0,-0.0073228245601058,60.0,7.308301448822021,-0.0,-6.724953749426278e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,9.322115511167794e-05,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,9.81663542916067e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158020019531,0.0,0.0,7.250539056258276e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,9.816639794735238e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,0.0004656589298974,286.5755920410156,294.1499938964844,292.0600891113281,291.7333984375,292.7225646972656,292.0421142578125,287.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932672837749,5.0768376169685325e-09,0.000993262277916,-0.0123529033735394,0.0,0.0,0.0,-0.007329620886594,60.0,7.319509029388428,-0.0,-6.7265418124407e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41754150390625,0.0,0.0,9.3232054496184e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185791015625,0.0,0.0,9.817782847676426e-05,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192810058594,0.0,0.0,7.251385977724567e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169921875,0.0,0.0,9.817786485655232e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176025390625,0.0,0.0,0.0004657133540604,286.5791015625,294.1499938964844,292.0613708496094,291.73468017578125,292.7167053222656,292.0438842773437,287.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933833498507,5.0904058745970815e-09,0.0009933782275766,-0.0123884500935673,0.0,0.0,0.0,-0.0073363473638892,60.0,7.329058647155762,-0.0,-6.728113532972202e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
