time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813100,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,9.324280108558014e-05,297.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220275878906,0.0,0.0,9.818914259085432e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,7.252221985254437e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,9.81891789706424e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,0.0004657670506276,286.5826416015625,294.1499938964844,292.0617370605469,291.7350158691406,292.7109375,292.0455627441406,287.4336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934977861121,5.103789391114333e-09,0.0009934926638379,-0.012423513457179,0.0,0.0,0.0,-0.0073429821059107,60.0,7.336428642272949,-0.0,-6.72966393722163e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244689941406,0.0,0.0,9.325342398369683e-05,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,9.820033301366492e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262084960937,0.0,0.0,7.253048534039408e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239196777344,0.0,0.0,9.820037666941062e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245300292969,0.0,0.0,0.0004658201360143,286.5861511230469,294.1499938964844,292.0611877441406,291.7344970703125,292.7052001953125,292.04705810546875,287.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936109418049,5.117025470013914e-09,0.0009936058195307,-0.0124581893905997,0.0,0.0,0.0,-0.0073495437391102,60.0,7.342020511627197,-0.0,-6.731197288445402e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,9.32639159145765e-05,297.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289855957031,0.0,0.0,9.821138519328088e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296569824219,0.0,0.0,7.25386489648372e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273986816406,0.0,0.0,9.821142157306896e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280090332031,0.0,0.0,0.000465872552013,286.5896911621094,294.1499938964844,292.0597839355469,291.73309326171875,292.69952392578125,292.0483093261719,287.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937227005138,5.130093683192172e-09,0.0009937175782397,-0.0124924276024103,0.0,0.0,0.0,-0.0073560220189392,60.0,7.345855236053467,-0.0,-6.732712165558041e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314270019531,0.0,0.0,9.327429143013433e-05,297.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43243408203125,0.0,0.0,9.822230640565977e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,7.254671072587371e-05,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308776855469,0.0,0.0,9.822234278544784e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314880371094,0.0,0.0,0.0004659243568312,286.5932006835937,294.1499938964844,292.0575866699219,291.7309265136719,292.69384765625,292.0492858886719,287.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938331786543,5.143009573771451e-09,0.0009938280563801,-0.0125262644141912,0.0,0.0,0.0,-0.0073624248616397,60.0,7.348206043243408,-0.0,-6.734208568559552e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43487548828125,0.0,0.0,9.328451415058224e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359130859375,0.0,0.0,9.823307482292876e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,7.255466334754601e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.0,9.823311120271684e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349365234375,0.0,0.0,0.0004659754049498,286.59674072265625,294.1499938964844,292.0546569824219,291.7279968261719,292.6882019042969,292.04986572265625,287.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939421433955,5.1557433877746925e-09,0.000993936904706,-0.0125596253201365,0.0,0.0,0.0,-0.0073687378317117,60.0,7.348638534545898,-0.0,-6.735684365821727e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383544921875,0.0,0.0,9.329462045570835e-05,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,9.824371954891832e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400329589844,0.0,0.0,7.256252865772694e-05,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,9.824375592870638e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384155273437,0.0,0.0,0.0004660259291995,286.6002502441406,294.1499938964844,292.0509948730469,291.724365234375,292.6825866699219,292.05010986328125,287.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940498275682,5.16833509323078e-09,0.0009940445888787,-0.0125926146283745,0.0,0.0,0.0,-0.0073749800212681,60.0,7.347777366638184,-0.0,-6.737144531143714e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418334960937,0.0,0.0,9.330458124168216e-05,297.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428405761719,0.0,0.0,9.825420420384036e-05,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434814453125,0.0,0.0,7.257027027662843e-05,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,9.825424058362842e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44189453125,0.0,0.0,0.0004660756676457,286.603759765625,294.1499938964844,292.04669189453125,291.7200927734375,292.677001953125,292.04986572265625,287.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941558819264,5.180736284415843e-09,0.0009941506432369,-0.0126251028850674,0.0,0.0,0.0,-0.0073811276815831,60.0,7.345217704772949,-0.0,-6.738581959098155e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452819824219,0.0,0.0,9.331441833637656e-05,297.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,9.826456516748294e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,7.257792458403856e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447631835937,0.0,0.0,9.8264601547271e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453430175781,0.0,0.0,0.0004661248240154,286.6072692871094,294.1499938964844,292.0417785644531,291.7152404785156,292.67138671875,292.0492553710937,287.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994260655716,5.1929918143400755e-09,0.0009942555334419,-0.0126572102308273,0.0,0.0,0.0,-0.0073872036300599,60.0,7.341511249542236,-0.0,-6.740003044569677e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4487609863281,0.0,0.0,9.332410263596104e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497375488281,0.0,0.0,9.82747587841004e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,7.258545520016924e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,9.827479516388848e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488220214844,0.0,0.0,0.0004661731654778,286.6107788085937,294.1499938964844,292.03631591796875,291.7098083496094,292.6658020019531,292.048095703125,287.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943637996912,5.2050466159414555e-09,0.0009943585610017,-0.0126887923106551,0.0,0.0,0.0,-0.0073931794613599,60.0,7.336295127868652,-0.0,-6.741400682130917e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522399902344,0.0,0.0,9.333365596830844e-05,297.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532165527344,0.0,0.0,9.828482870943844e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,7.259289122885093e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45172119140625,0.0,0.0,9.828486508922651e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,0.0004662209248635,286.61431884765625,294.1499938964844,292.03033447265625,291.7038879394531,292.66021728515625,292.04656982421875,287.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944655466824,5.216950871300696e-09,0.0009944603079929,-0.0127199804410338,0.0,0.0,0.0,-0.0073990812525153,60.0,7.330076217651367,-0.0,-6.742781266666499e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,9.334304922958836e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,9.82947094598785e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,7.260018901433796e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551696777344,0.0,0.0,9.829474583966658e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45574951171875,0.0,0.0,0.0004662678111344,286.6178283691406,294.1499938964844,292.0238952636719,291.697509765625,292.65460205078125,292.04449462890625,287.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945655474439,5.228641963839209e-09,0.0009945603087544,-0.0127506088465452,0.0,0.0,0.0,-0.0074048768728971,60.0,7.322539806365967,-0.0,-6.744136982206328e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45916748046875,0.0,0.0,9.3352296971716e-05,297.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46014404296875,0.0,0.0,9.83044519671239e-05,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,7.260738493641838e-05,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586486816406,0.0,0.0,9.830448834691195e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.459228515625,0.0,0.0,0.0004663140280172,286.621337890625,294.1499938964844,292.0170288085937,291.6907043457031,292.64898681640625,292.0419616699219,287.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946641512215,5.240165190656398e-09,0.000994658912532,-0.0127807976678013,0.0,0.0,0.0,-0.0074105896055698,60.0,7.314018726348877,-0.0,-6.745473513092294e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626159667969,0.0,0.0,9.33613846427761e-05,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,9.831402712734416e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642333984375,0.0,0.0,7.261445716721937e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,9.831406350713225e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626770019531,0.0,0.0,0.0004663594299927,286.6248474121094,294.1499938964844,292.00982666015625,291.6835632324219,292.6433410644531,292.0389404296875,287.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947608923539,5.2514845805262675e-09,0.0009947556536644,-0.0128104519098997,0.0,0.0,0.0,-0.0074162008240818,60.0,7.304553985595703,-0.0,-6.746786596067977e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,9.337032679468392e-05,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.467041015625,0.0,0.0,9.832344221649691e-05,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676818847656,0.0,0.0,7.262140570674092e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.465576171875,0.0,0.0,9.832347132032736e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661560058594,0.0,0.0,0.0004664040752686,286.6283264160156,294.1499938964844,292.0022888183594,291.67608642578125,292.6377258300781,292.0355834960937,287.4599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948561200872,5.262618341106417e-09,0.0009948508813977,-0.0128396209329366,0.0,0.0,0.0,-0.0074217203073203,60.0,7.294343948364258,-0.0,-6.748078362761589e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46954345703125,0.0,0.0,9.337907249573618e-05,297.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704895019531,0.0,0.0,9.833264630287886e-05,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711303710937,0.0,0.0,7.262820872711018e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46905517578125,0.0,0.0,9.833268268266691e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696044921875,0.0,0.0,0.0004664477601181,286.6318359375,294.1499938964844,291.9945068359375,291.6683654785156,292.6320495605469,292.0317077636719,287.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949492523446,5.273507408531941e-09,0.0009949440136551,-0.0128681482747197,0.0,0.0,0.0,-0.0074271187186241,60.0,7.283188343048096,-0.0,-6.749341707745772e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730224609375,0.0,0.0,9.338766540167852e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,9.83416975941509e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,7.263489533215761e-05,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725036621094,0.0,0.0,9.834173397393896e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730529785156,0.0,0.0,0.0004664907173719,286.6353454589844,294.1499938964844,291.98651123046875,291.6604309082031,292.6263732910156,292.0274658203125,287.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950408712029,5.284214843470636e-09,0.0009950355160981,-0.0128962006419897,0.0,0.0,0.0,-0.0074324267916381,60.0,7.271439552307129,-0.0,-6.750584446990615e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,9.33960618567653e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,9.835053788265212e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47802734375,0.0,0.0,7.264142186613753e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,9.83505742624402e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0004665326268877,286.63885498046875,294.1499938964844,291.97833251953125,291.65234375,292.62066650390625,292.02276611328125,287.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951302781701,5.294669147559716e-09,0.0009951249230653,-0.0129235880449414,0.0,0.0,0.0,-0.0074376096017658,60.0,7.258988857269287,-0.0,-6.751797343440559e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799194335937,0.0,0.0,9.340429096482694e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,9.835920354817064e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,7.26478174328804e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794311523437,0.0,0.0,9.83592399279587e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,0.0004665737214963,286.642333984375,294.1499938964844,291.9700622558594,291.64410400390625,292.61492919921875,292.0177917480469,287.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952178224921,5.304912065184908e-09,0.0009952125838026,-0.0129504231736063,0.0,0.0,0.0,-0.0074426871724426,60.0,7.246078968048096,-0.0,-6.752986081437484e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833679199219,0.0,0.0,9.341230179416016e-05,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843139648437,0.0,0.0,9.836764365900308e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48492431640625,0.0,0.0,7.265405292855576e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48291015625,0.0,0.0,9.836767276283354e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834289550781,0.0,0.0,0.0004666137392632,286.6458435058594,294.1499938964844,291.9617004394531,291.6358337402344,292.6091613769531,292.01239013671875,287.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995303154923,5.314892970176288e-09,0.0009952979162335,-0.0129765709862113,0.0,0.0,0.0,-0.0074476352892816,60.0,7.232669830322266,-0.0,-6.754144266096773e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,9.34201234485954e-05,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,9.837588004302232e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,7.266013562912121e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,9.83759091468528e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0004666528257075,286.6493225097656,294.1499938964844,291.95330810546875,291.6275329589844,292.6033935546875,292.0067138671875,287.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953865082934,5.324633178815929e-09,0.0009953811531886,-0.0130020882934331,0.0,0.0,0.0,-0.0074524637311697,60.0,7.2189435958862305,-0.0,-6.75527473958937e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49029541015625,0.0,0.0,9.342773410025984e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912109375,0.0,0.0,9.838389087235556e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918212890625,0.0,0.0,7.266605825861916e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48980712890625,0.0,0.0,9.838392725214362e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903564453125,0.0,0.0,0.0004666908353101,286.6528015136719,294.1499938964844,291.9449768066406,291.6192321777344,292.5975952148437,292.0007629394531,287.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954675333574,5.3341113748217595e-09,0.0009954621782526,-0.0130269201472401,0.0,0.0,0.0,-0.0074571627192199,60.0,7.20491886138916,-0.0,-6.75637537028706e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937438964844,0.0,0.0,9.343512647319584e-05,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4946594238281,0.0,0.0,9.839167614700271e-05,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952697753906,0.0,0.0,7.267180626513436e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932556152344,0.0,0.0,9.839170525083318e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,0.0004667277680709,286.65631103515625,294.1499938964844,291.93670654296875,291.6110534667969,292.5917663574219,291.9945678710937,287.4776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955462301149,5.343315123695902e-09,0.0009955408750101,-0.0130510311573743,0.0,0.0,0.0,-0.0074617252685129,60.0,7.190711975097656,-0.0,-6.757444026561643e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971923828125,0.0,0.0,9.344229329144582e-05,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49810791015625,0.0,0.0,9.839922131504864e-05,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49871826171875,0.0,0.0,7.267737964866683e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967346191406,0.0,0.0,9.83992576948367e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,0.0004667635657824,286.6597900390625,294.1499938964844,291.9285583496094,291.6029663085937,292.5859069824219,291.9881591796875,287.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956225985661,5.352238652278629e-09,0.0009956172434613,-0.0130744101479649,0.0,0.0,0.0,-0.0074661490507423,60.0,7.176405906677246,-0.0,-6.758479997870381e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006408691406,0.0,0.0,9.344922000309452e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015563964844,0.0,0.0,9.840651910053566e-05,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021667480469,0.0,0.0,7.268276385730132e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50018310546875,0.0,0.0,9.840654820436612e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,0.000466798141133,286.66326904296875,294.1499938964844,291.9205627441406,291.5950622558594,292.5800476074219,291.9815979003906,287.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956964058801,5.3608650851799675e-09,0.0009956910507753,-0.0130970086902379,0.0,0.0,0.0,-0.007470425684005,60.0,7.162096977233887,-0.0,-6.759481152585067e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50408935546875,0.0,0.0,9.345590660814196e-05,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050048828125,0.0,0.0,9.84135622275062e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055847167969,0.0,0.0,7.268796616699547e-05,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036315917969,0.0,0.0,9.841359860729426e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,0.0004668315814342,286.666748046875,294.1499938964844,291.912841796875,291.5873718261719,292.5741577148437,291.9748840332031,287.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957676520571,5.369197975113593e-09,0.0009957622969523,-0.0131188398227095,0.0,0.0,0.0,-0.0074745565652847,60.0,7.147848129272461,-0.0,-6.760448911791175e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075378417969,0.0,0.0,9.34623385546729e-05,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084228515625,0.0,0.0,9.8420336144045e-05,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,7.269297202583402e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.507080078125,0.0,0.0,9.842037252383308e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075988769531,0.0,0.0,0.000466863712063,286.67022705078125,294.1499938964844,291.9053649902344,291.5799560546875,292.5682678222656,291.9681091308594,287.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958361042663,5.3772084562808695e-09,0.0009958307491615,-0.0131398253142833,0.0,0.0,0.0,-0.0074785277247428,60.0,7.133754253387451,-0.0,-6.761379012232285e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.510986328125,0.0,0.0,9.346851584268734e-05,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118713378906,0.0,0.0,9.842684085015208e-05,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124816894531,0.0,0.0,7.269777415785939e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.0,0.0,9.842687722994016e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51104736328125,0.0,0.0,0.0004668945621233,286.6737060546875,294.1499938964844,291.898193359375,291.5728759765625,292.5623474121094,291.96124267578125,287.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959018789231,5.384900525484681e-09,0.0009958965238183,-0.0131599782034754,0.0,0.0,0.0,-0.0074823410250246,60.0,7.119904041290283,-0.0,-6.76227287499387e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144348144531,0.0,0.0,9.347442392027006e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51531982421875,0.0,0.0,9.84330617939122e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158996582031,0.0,0.0,7.270236528711393e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51397705078125,0.0,0.0,9.843309089774266e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144958496094,0.0,0.0,0.0004669240734074,286.6771545410156,294.1499938964844,291.89141845703125,291.566162109375,292.55645751953125,291.95440673828125,287.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959648596122,5.3922550868890085e-09,0.0009959593880921,-0.0131792444735765,0.0,0.0,0.0,-0.0074859871529042,60.0,7.106356620788574,-0.0,-6.763126947362252e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51788330078125,0.0,0.0,9.34800409595482e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51873779296875,0.0,0.0,9.843897714745252e-05,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51934814453125,0.0,0.0,7.270673813764006e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174255371094,0.0,0.0,9.8439006251283e-05,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179443359375,0.0,0.0,0.0004669521294999,286.6806335449219,294.1499938964844,291.88507080078125,291.5598449707031,292.550537109375,291.9476013183594,287.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960246970877,5.3992503801225675e-09,0.0009960192255675,-0.0131975710391998,0.0,0.0,0.0,-0.0074894549325108,60.0,7.093263149261475,-0.0,-6.763939097709226e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,9.348538878839464e-05,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,9.844460873864592e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,7.271089270943776e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,9.844463784247635e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0004669788468163,286.6841125488281,294.1499938964844,291.879150390625,291.5539855957031,292.5445861816406,291.9408264160156,287.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099608162418,5.405905945110589e-09,0.0009960761526599,-0.0132150072604417,0.0,0.0,0.0,-0.0074927546083927,60.0,7.080613613128662,-0.0,-6.764712168205733e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247497558594,0.0,0.0,9.349041647510604e-05,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,9.844990563578904e-05,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52618408203125,0.0,0.0,7.271480717463419e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242919921875,0.0,0.0,9.84499347396195e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248107910156,0.0,0.0,0.000467003963422,286.68756103515625,294.1499938964844,291.873779296875,291.5486755371094,292.5386962890625,291.9342041015625,287.4985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961351752281,5.4121698234155255e-09,0.0009961297037079,-0.0132314171642065,0.0,0.0,0.0,-0.0074958601035177,60.0,7.0686140060424805,-0.0,-6.765439763967154e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281982421875,0.0,0.0,9.349516039947048e-05,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.529052734375,0.0,0.0,9.845489694271237e-05,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296325683594,0.0,0.0,7.271849608514458e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277404785156,0.0,0.0,9.845492604654282e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,0.00046702765394,286.6910400390625,294.1499938964844,291.86895751953125,291.5438842773437,292.53277587890625,291.9277648925781,287.5009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961855830624,5.4180699926575934e-09,0.0009961802279576,-0.0132468752562999,0.0,0.0,0.0,-0.0074987849220633,60.0,7.057264804840088,-0.0,-6.76612543770716e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316162109375,0.0,0.0,9.349957690574227e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.532470703125,0.0,0.0,9.845954627962784e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,7.272193033713847e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311889648437,0.0,0.0,9.84595826594159e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316772460937,0.0,0.0,0.0004670497146435,286.6944885253906,294.1499938964844,291.8647766113281,291.53973388671875,292.5268859863281,291.9215087890625,287.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962326148524,5.423572702056845e-09,0.0009962272597476,-0.0132612902671098,0.0,0.0,0.0,-0.0075015127658843,60.0,7.046671390533447,-0.0,-6.766764926169344e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,9.350369509775192e-05,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359191894531,0.0,0.0,9.846388275036588e-05,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364685058594,0.0,0.0,7.272513175848871e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346069335937,0.0,0.0,9.846391185419634e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351257324219,0.0,0.0,0.0004670702910516,286.69793701171875,294.1499938964844,291.8612365722656,291.5362243652344,292.52099609375,291.9154663085937,287.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962765034288,5.428697491538513e-09,0.0009962710319086,-0.0132747162133455,0.0,0.0,0.0,-0.0075040534138679,60.0,7.03680419921875,-0.0,-6.767360360981911e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384826660156,0.0,0.0,9.350744221592322e-05,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5393371582031,0.0,0.0,9.846782631939276e-05,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398864746094,0.0,0.0,7.2728049417492e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380554199219,0.0,0.0,9.846786269918084e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385437011719,0.0,0.0,0.0004670890048146,286.7013854980469,294.1499938964844,291.8583984375,291.5334167480469,292.51513671875,291.9097595214844,287.5080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963164338842,5.43336176050957e-09,0.000996310962364,-0.013286936096847,0.0,0.0,0.0,-0.0075063654221594,60.0,7.028018474578857,-0.0,-6.76790179454656e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419311523437,0.0,0.0,9.351089101983234e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5427551269531,0.0,0.0,9.847146429819986e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433349609375,0.0,0.0,7.273073424585164e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414733886719,0.0,0.0,9.847149340203032e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419616699219,0.0,0.0,0.0004671062342822,286.704833984375,294.1499938964844,291.8563537597656,291.5313720703125,292.5093078613281,291.90435791015625,287.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963531047105,5.437659655882498e-09,0.0009963477496057,-0.0132981957867741,0.0,0.0,0.0,-0.0075084962882101,60.0,7.020106315612793,-0.0,-6.7684013060898e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453491210937,0.0,0.0,9.351395419798791e-05,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461730957031,0.0,0.0,9.847468754742296e-05,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467529296875,0.0,0.0,7.273311348399147e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,9.847472392721102e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54541015625,0.0,0.0,0.000467121542897,286.7082824707031,294.1499938964844,291.8551025390625,291.5301208496094,292.5035400390625,291.8993835449219,287.51287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963857010006,5.441472605838271e-09,0.0009963803458958,-0.0133081842213869,0.0,0.0,0.0,-0.0075103864073753,60.0,7.013452529907227,-0.0,-6.768844684756914e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487670898437,0.0,0.0,9.351671178592368e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54962158203125,0.0,0.0,9.8477590654511e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501708984375,0.0,0.0,7.273525261553004e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,9.847761975834146e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.548828125,0.0,0.0,0.0004671353090088,286.71173095703125,294.1499938964844,291.8547058105469,291.5297546386719,292.497802734375,291.8948059082031,287.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964150376617,5.444899198181474e-09,0.0009964095661416,-0.0133171612396836,0.0,0.0,0.0,-0.0075120851397514,60.0,7.007824897766113,-0.0,-6.76924258868894e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522155761719,0.0,0.0,9.351906919619069e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55303955078125,0.0,0.0,9.848007175605744e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535888671875,0.0,0.0,7.273708615684882e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,9.84801008598879e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,0.0004671470669563,286.7151794433594,294.1499938964844,291.855224609375,291.5302429199219,292.4920959472656,291.8907775878906,287.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964401833713,5.4478306310556945e-09,0.0009964347118511,-0.0133248409256339,0.0,0.0,0.0,-0.0075135384686291,60.0,7.003632068634033,-0.0,-6.76958293865937e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
