time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815440,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556335449219,0.0,0.0,9.352109191240744e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55645751953125,0.0,0.0,9.84822036116384e-05,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569763183594,0.0,0.0,7.273865776369348e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552062988281,0.0,0.0,9.848223271546884e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556640625,0.0,0.0,0.0004671571659855,286.7186279296875,294.1499938964844,291.856689453125,291.5317077636719,292.4864807128906,291.8871765136719,287.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964616037905,5.450345952340285e-09,0.0009964562486857,-0.0133314300328493,0.0,0.0,0.0,-0.0075147855095565,60.0,7.000626087188721,-0.0,-6.769875682266503e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590515136719,0.0,0.0,9.352269989904016e-05,297.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5598449707031,0.0,0.0,9.84838989097625e-05,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603942871094,0.0,0.0,7.273991650436074e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,9.848392801359296e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55908203125,0.0,0.0,0.0004671652277465,286.7220458984375,294.1499938964844,291.8591613769531,291.5341491699219,292.4809265136719,291.88427734375,287.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964788332581,5.4523505710335485e-09,0.000996473361738,-0.0133366817608475,0.0,0.0,0.0,-0.0075157792307436,60.0,6.999328136444092,-0.0,-6.770108740283831e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624694824219,0.0,0.0,9.352396591566504e-05,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,9.84852304100059e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638122558594,0.0,0.0,7.274089875863865e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5620422363281,0.0,0.0,9.848525951383635e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,0.0004671715432778,286.7254638671875,294.1499938964844,291.8626708984375,291.53765869140625,292.4754333496094,291.88201904296875,287.52496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964922210201,5.453922202747208e-09,0.0009964867495,-0.0133407991379499,0.0,0.0,0.0,-0.0075165582820773,60.0,6.999499320983887,-0.0,-6.770291349766921e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,9.352483903057872e-05,297.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,9.848614718066528e-05,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672302246094,0.0,0.0,7.274157542269677e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654602050781,0.0,0.0,9.848617628449574e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56591796875,0.0,0.0,0.0004671759088523,286.7289123535156,294.1499938964844,291.8673095703125,291.542236328125,292.4700622558594,291.8804016113281,287.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965015342459,5.455005780419242e-09,0.0009964960627257,-0.0133436378091573,0.0,0.0,0.0,-0.0075170956552028,60.0,7.0012640953063965,-0.0,-6.770417115831151e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,9.352534107165412e-05,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700988769531,0.0,0.0,9.848667832557112e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,7.274196832440794e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688781738281,0.0,0.0,9.848670742940158e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693359375,0.0,0.0,0.0004671784117817,286.7323303222656,294.1499938964844,291.8730773925781,291.5479736328125,292.4647521972656,291.8794250488281,287.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965068893507,5.455630613937501e-09,0.0009965014178305,-0.0133452750742435,0.0,0.0,0.0,-0.0075174053199589,60.0,7.004515171051025,-0.0,-6.7704895911902e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726928710937,0.0,0.0,9.352542110718788e-05,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.573486328125,0.0,0.0,9.848676563706248e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57403564453125,0.0,0.0,7.274202653206885e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,9.848679474089296e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57275390625,0.0,0.0,0.0004671788192354,286.7357482910156,294.1499938964844,291.88006591796875,291.5549011230469,292.4595642089844,291.8793334960937,287.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965077042579,5.455726093117619e-09,0.0009965022327378,-0.0133455256000161,0.0,0.0,0.0,-0.0075174528174102,60.0,7.0098724365234375,-0.0,-6.770500959873972e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,9.352515189675614e-05,297.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.576904296875,0.0,0.0,9.848648187471554e-05,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774230957031,0.0,0.0,7.274181552929804e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,9.8486510978546e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.576171875,0.0,0.0,0.0004671774804592,286.7391662597656,294.1499938964844,291.8883056640625,291.56304931640625,292.4544677734375,291.87994384765625,287.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965047938749,5.455386808961293e-09,0.0009964993223547,-0.0133446361869573,0.0,0.0,0.0,-0.0075172847136855,60.0,7.016848087310791,-0.0,-6.770461169480768e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795288085937,0.0,0.0,9.352445340482518e-05,297.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,9.848573972703888e-05,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5808410644531,0.0,0.0,7.274126983247697e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791015625,0.0,0.0,9.848576883086936e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,0.0004671739588957,286.7425842285156,294.1499938964844,291.8978271484375,291.572509765625,292.44952392578125,291.88153076171875,287.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996497226879,5.4545092886826305e-09,0.0009964917553588,-0.0133423367515206,0.0,0.0,0.0,-0.0075168493203818,60.0,7.026083946228027,-0.0,-6.770359561869554e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829162597656,0.0,0.0,9.352339839097112e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,9.848463378148152e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.584228515625,0.0,0.0,7.274045492522418e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58251953125,0.0,0.0,9.8484662885312e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829772949219,0.0,0.0,0.0004671686911024,286.7460021972656,294.1499938964844,291.90869140625,291.5832824707031,292.4447021484375,291.8838806152344,287.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964860510081,5.453192120086214e-09,0.0009964805794879,-0.0133388862013816,0.0,0.0,0.0,-0.007516196463257,60.0,7.03709602355957,-0.0,-6.77020608463863e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863342285156,0.0,0.0,9.352191409561784e-05,297.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,9.848306945059448e-05,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876159667969,0.0,0.0,7.273929804796353e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859375,0.0,0.0,9.848309855442494e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863647460937,0.0,0.0,0.0004671612987294,286.7494201660156,294.1499938964844,291.92095947265625,291.5954284667969,292.4400329589844,291.8873596191406,287.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964702185243,5.45133982399193e-09,0.0009964647470042,-0.0133340340107679,0.0,0.0,0.0,-0.0075152781791985,60.0,7.050585746765137,-0.0,-6.769990790189695e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897216796875,0.0,0.0,9.352008055429906e-05,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59051513671875,0.0,0.0,9.848113404586913e-05,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59100341796875,0.0,0.0,7.273787196027115e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893249511719,0.0,0.0,9.848116314969956e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897827148437,0.0,0.0,0.0004671521310228,286.7528076171875,294.1499938964844,291.9346618652344,291.6090393066406,292.4355163574219,291.8916931152344,287.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964505443349,5.449051432293572e-09,0.0009964451892301,-0.0133280381560325,0.0,0.0,0.0,-0.0075141438283026,60.0,7.065999031066895,-0.0,-6.769725047206522e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931396484375,0.0,0.0,9.351782500743866e-05,297.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,9.847876208368687e-05,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943908691406,0.0,0.0,7.273611845448613e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927429199219,0.0,0.0,9.847879118751734e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931701660156,0.0,0.0,0.0004671408678404,286.7562255859375,294.1499938964844,291.94989013671875,291.6241149902344,292.4311828613281,291.8972473144531,287.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964265627786,5.4462367948815435e-09,0.0009964210912585,-0.0133206648752093,0.0,0.0,0.0,-0.0075127487070858,60.0,7.084083080291748,-0.0,-6.769398197548071e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965270996094,0.0,0.0,9.351521293865515e-05,297.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972900390625,0.0,0.0,9.847601177170871e-05,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977783203125,0.0,0.0,7.273408846231177e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961303710937,0.0,0.0,9.847604087553918e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965576171875,0.0,0.0,0.0004671278002206,286.7596130371094,294.1499938964844,291.96661376953125,291.6407165527344,292.4270324707031,291.9038391113281,287.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963987395167,5.442980732794922e-09,0.0009963932679966,-0.0133121348917484,0.0,0.0,0.0,-0.0075111342594027,60.0,7.104506015777588,-0.0,-6.769019478269912e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,9.351222252007574e-05,297.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006774902344,0.0,0.0,9.84728612820618e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011657714844,0.0,0.0,7.273176015587524e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995178222656,0.0,0.0,9.847289038589224e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999755859375,0.0,0.0,0.0004671128699555,286.76300048828125,294.1499938964844,291.9849548339844,291.6589050292969,292.423095703125,291.91162109375,287.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963667253032,5.439249495253762e-09,0.0009963613701984,-0.0133023597300052,0.0,0.0,0.0,-0.0075092846527695,60.0,7.127414226531982,-0.0,-6.768586047201097e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033020019531,0.0,0.0,9.35088755795732e-05,297.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60406494140625,0.0,0.0,9.846933971857652e-05,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60455322265625,0.0,0.0,7.272915536304936e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029052734375,0.0,0.0,9.846936882240698e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033630371094,0.0,0.0,0.0004670961643569,286.76641845703125,294.1499938964844,292.00494384765625,291.6787109375,292.4193115234375,291.9203796386719,287.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963311022147,5.4350799416624795e-09,0.0009963256306946,-0.0132914362475276,0.0,0.0,0.0,-0.0075072175823152,60.0,7.152629852294922,-0.0,-6.76810145705531e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.606689453125,0.0,0.0,9.350515028927477e-05,297.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,9.846541797742248e-05,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6079406738281,0.0,0.0,7.272625953191891e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063232421875,0.0,0.0,9.846543980529532e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.60675048828125,0.0,0.0,0.0004670775379054,286.7698059082031,294.1499938964844,292.026611328125,291.7001953125,292.4158020019531,291.9306030273437,287.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099629140459,5.430433436259818e-09,0.0009962859330698,-0.0132792647927999,0.0,0.0,0.0,-0.0075049144215881,60.0,7.181002140045166,-0.0,-6.767562155118867e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100769042969,0.0,0.0,9.350108302896842e-05,297.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61083984375,0.0,0.0,9.846113243838772e-05,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.611328125,0.0,0.0,7.272309449035674e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.0,0.0,9.846116154221818e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6101379394531,0.0,0.0,0.0004670572234317,286.773193359375,294.1499938964844,292.04998779296875,291.723388671875,292.4124755859375,291.9419250488281,287.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962479816749,5.425364157929381e-09,0.0009962426265701,-0.0132659841328859,0.0,0.0,0.0,-0.0075024012476205,60.0,7.21172571182251,-0.0,-6.766973115190923e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61346435546875,0.0,0.0,9.349646279588342e-05,297.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141967773437,0.0,0.0,9.845627209870143e-05,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146850585937,0.0,0.0,7.271950016729534e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61309814453125,0.0,0.0,9.845629392657428e-05,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.613525390625,0.0,0.0,0.000467034173198,286.77655029296875,294.1499938964844,292.0744323730469,291.7471618652344,292.4093933105469,291.95465087890625,287.5617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961988544091,5.419606097234464e-09,0.000996193382889,-0.0132508985698223,0.0,0.0,0.0,-0.0074995467439293,60.0,7.245144844055176,-0.0,-6.766303783933837e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168518066406,0.0,0.0,9.349104948341846e-05,297.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175842285156,0.0,0.0,9.845056774793191e-05,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180725097656,0.0,0.0,7.271529466379434e-05,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.616455078125,0.0,0.0,9.845059685176238e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61688232421875,0.0,0.0,0.0004670071357395,286.7799377441406,294.1499938964844,292.09918212890625,291.7703552246094,292.40655517578125,291.9684143066406,287.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961411124095,5.412858161690792e-09,0.0009961356408894,-0.0132332211360335,0.0,0.0,0.0,-0.0074962014332413,60.0,7.279455184936523,-0.0,-6.765520055296292e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202392578125,0.0,0.0,9.348485036753118e-05,297.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209411621094,0.0,0.0,9.8444041213952e-05,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214294433594,0.0,0.0,7.271047070389614e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6198425292969,0.0,0.0,9.844406304182483e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202697753906,0.0,0.0,0.0004669761401601,286.7833251953125,294.1499938964844,292.1241760253906,291.7929992675781,292.404052734375,291.983642578125,287.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960749885067,5.405127456725722e-09,0.0009960695169866,-0.0132129676640033,0.0,0.0,0.0,-0.0074923690408468,60.0,7.313967227935791,-0.0,-6.764621929278293e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62359619140625,0.0,0.0,9.347813465865328e-05,297.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,9.843696898315102e-05,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,7.270524656632915e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62322998046875,0.0,0.0,9.843699081102386e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236572265625,0.0,0.0,0.0004669426125474,286.78668212890625,294.1499938964844,292.1495056152344,291.8150329589844,292.4017639160156,291.999755859375,287.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960033930838,5.396758595566098e-09,0.000995998037979,-0.0131910424679517,0.0,0.0,0.0,-0.0074882199987769,60.0,7.348169326782227,-0.0,-6.763649906815773e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6269836425781,0.0,0.0,9.347092418465763e-05,297.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.627685546875,0.0,0.0,9.84293728834018e-05,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.628173828125,0.0,0.0,7.269963680300862e-05,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266174316406,0.0,0.0,9.842940198723228e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62701416015625,0.0,0.0,0.0004669065820053,286.7900390625,294.1499938964844,292.175048828125,291.8365478515625,292.3996887207031,292.0167541503906,287.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959265589714,5.387773338583201e-09,0.0009959212038666,-0.0131675032898783,0.0,0.0,0.0,-0.0074837659485638,60.0,7.381937026977539,-0.0,-6.76260611953694e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303405761719,0.0,0.0,9.346322622150184e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6310729980469,0.0,0.0,9.84212674666196e-05,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63153076171875,0.0,0.0,7.269364868989214e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6299743652344,0.0,0.0,9.842129657045008e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304016113281,0.0,0.0,0.0004668681358452,286.7934265136719,294.1499938964844,292.2008972167969,291.8575134277344,292.3978881835937,292.0346374511719,287.5741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958444861695,5.3781774589367615e-09,0.0009958391310647,-0.0131423640996217,0.0,0.0,0.0,-0.0074790087528526,60.0,7.415026664733887,-0.0,-6.761491988527268e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337280273437,0.0,0.0,9.345522266812624e-05,297.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344299316406,0.0,0.0,9.84128419077024e-05,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6348876953125,0.0,0.0,7.268742774613202e-05,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333312988281,0.0,0.0,9.841286373557524e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337585449219,0.0,0.0,0.0004668281471822,286.7967834472656,294.1499938964844,292.2269897460937,291.87799072265625,292.3963317871094,292.0533142089844,287.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957592701539,5.368203215283529e-09,0.0009957537986338,-0.0131162339821457,0.0,0.0,0.0,-0.0074740638956427,60.0,7.447453498840332,-0.0,-6.76033380386798e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370849609375,0.0,0.0,9.344698628410696e-05,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377868652344,0.0,0.0,9.840416896622628e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63824462890625,0.0,0.0,7.268101762747392e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63671875,0.0,0.0,9.840419079409912e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,0.0004667870234698,286.8001403808594,294.1499938964844,292.2533264160156,291.8979187011719,292.3949890136719,292.07257080078125,287.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956714930012,5.357941201822314e-09,0.0009956661378964,-0.0130893494933843,0.0,0.0,0.0,-0.0074689765460789,60.0,7.479269027709961,-0.0,-6.75914222370011e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64044189453125,0.0,0.0,9.343861165689304e-05,297.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,9.839535050559788e-05,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416015625,0.0,0.0,7.267450564540923e-05,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400756835937,0.0,0.0,9.839537233347072e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6404724121094,0.0,0.0,0.0004667451721616,286.8034973144531,294.1499938964844,292.2798767089844,291.9173889160156,292.3939208984375,292.0926513671875,287.5816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955822024494,5.347501996766368e-09,0.0009955768473446,-0.0130620002746582,0.0,0.0,0.0,-0.007463801652193,60.0,7.510250091552734,-0.0,-6.757930037792903e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.643798828125,0.0,0.0,9.343020792584866e-05,297.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,9.838650294113904e-05,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449584960937,0.0,0.0,7.266797183547169e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434326171875,0.0,0.0,9.838652476901188e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,0.000466703204438,286.80682373046875,294.1499938964844,292.3066711425781,291.93634033203125,292.39306640625,292.1132507324219,287.5841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954926790669,5.3370317054657335e-09,0.0009954873239621,-0.013034570030868,0.0,0.0,0.0,-0.0074586109258234,60.0,7.540657520294189,-0.0,-6.756714299172017e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64715576171875,0.0,0.0,9.342190605821088e-05,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478576660156,0.0,0.0,9.83777645160444e-05,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483154296875,0.0,0.0,7.26615107851103e-05,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64678955078125,0.0,0.0,9.837778634391724e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471862792969,0.0,0.0,0.0004666617605835,286.8101806640625,294.1499938964844,292.3337097167969,291.9548645019531,292.3925170898437,292.134521484375,287.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954042034223,5.3266884236791165e-09,0.0009953988483175,-0.013007472269237,0.0,0.0,0.0,-0.0074534830637276,60.0,7.570270538330078,-0.0,-6.755513481948583e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505126953125,0.0,0.0,9.341374970972538e-05,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512145996094,0.0,0.0,9.836916433414444e-05,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65167236328125,0.0,0.0,7.265516615007073e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.650146484375,0.0,0.0,9.83691934379749e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505432128906,0.0,0.0,0.000466620986117,286.8135070800781,294.1499938964844,292.3609313964844,291.972900390625,292.39215087890625,292.1562805175781,287.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953172411769,5.3165170044167115e-09,0.0009953118860721,-0.0129808261990547,0.0,0.0,0.0,-0.0074484408833086,60.0,7.59932804107666,-0.0,-6.754333270464485e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65386962890625,0.0,0.0,9.340593533124776e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.654541015625,0.0,0.0,9.836094250204042e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549987792969,0.0,0.0,7.264909072546288e-05,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65350341796875,0.0,0.0,9.836096432991326e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539001464844,0.0,0.0,0.0004665819578804,286.8168640136719,294.1499938964844,292.38836669921875,291.9905090332031,292.39208984375,292.1785888671875,287.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952338878065,5.306781680758377e-09,0.000995228649117,-0.0129553219303488,0.0,0.0,0.0,-0.0074436147697269,60.0,7.627623081207275,-0.0,-6.753202796971891e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6572265625,0.0,0.0,9.339843381894752e-05,297.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65789794921875,0.0,0.0,9.83530408120714e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583557128906,0.0,0.0,7.264325540745631e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568603515625,0.0,0.0,9.835306263994426e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6572570800781,0.0,0.0,0.0004665445012506,286.8201904296875,294.1499938964844,292.4159851074219,292.0076904296875,292.3922119140625,292.2013244628906,287.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951539104804,5.297431382444984e-09,0.0009951486717909,-0.0129308253526687,0.0,0.0,0.0,-0.0074389791116118,60.0,7.655386924743652,-0.0,-6.752117798214385e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605529785156,0.0,0.0,9.339150710729882e-05,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612243652344,0.0,0.0,9.8345750302542e-05,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66168212890625,0.0,0.0,7.263787119882181e-05,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66021728515625,0.0,0.0,9.834577213041484e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606140136719,0.0,0.0,0.0004665098967961,286.8235168457031,294.1499938964844,292.4437866210937,292.02447509765625,292.3926086425781,292.2245788574219,287.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950801031664,5.288800064562338e-09,0.0009950748644769,-0.012908212840557,0.0,0.0,0.0,-0.007434700615704,60.0,7.682450771331787,-0.0,-6.751115932956965e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,9.338511154055595e-05,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6645812988281,0.0,0.0,9.833901276579128e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,7.263289444381371e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635437011719,0.0,0.0,9.833904186962172e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639404296875,0.0,0.0,0.0004664779698941,286.82684326171875,294.1499938964844,292.4718017578125,292.0408630371094,292.39324951171875,292.24822998046875,287.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950120002031,5.280832215959208e-09,0.0009950066450983,-0.0128873381763696,0.0,0.0,0.0,-0.0074307504110038,60.0,7.70893669128418,-0.0,-6.75019151685774e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.667236328125,0.0,0.0,9.33794435695745e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679077148437,0.0,0.0,9.833304648054764e-05,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683654785156,0.0,0.0,7.262848521349952e-05,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669006347656,0.0,0.0,9.833306830842048e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66729736328125,0.0,0.0,0.0004664496518671,286.8301696777344,294.1499938964844,292.4999389648437,292.0568542480469,292.3941345214844,292.2723083496094,287.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949515806511,5.273766312541284e-09,0.0009949462255463,-0.012868826277554,0.0,0.0,0.0,-0.0074272472411394,60.0,7.734833717346191,-0.0,-6.749371550540674e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67059326171875,0.0,0.0,9.337450319435447e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712341308594,0.0,0.0,9.832783689489588e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,7.262464350787923e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67022705078125,0.0,0.0,9.832786599872634e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706237792969,0.0,0.0,0.000466424942715,286.83349609375,294.1499938964844,292.5282592773437,292.0724792480469,292.3952331542969,292.29669189453125,287.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948988445103,5.267604574754614e-09,0.0009948936058208,-0.0128526845946908,0.0,0.0,0.0,-0.0074241929687559,60.0,7.7602386474609375,-0.0,-6.748656744548498e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,9.337055234936996e-05,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745910644531,0.0,0.0,9.832368232309818e-05,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750183105469,0.0,0.0,7.262157305376604e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.673583984375,0.0,0.0,9.832371142692864e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739501953125,0.0,0.0,0.0004664052394218,286.8368225097656,294.1499938964844,292.5567321777344,292.0877380371094,292.3966064453125,292.3215026855469,287.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948568185791,5.262684066309475e-09,0.0009948514634743,-0.0128397932276129,0.0,0.0,0.0,-0.0074217533692717,60.0,7.784999370574951,-0.0,-6.748086178731684e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67724609375,0.0,0.0,9.336741641163826e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67791748046875,0.0,0.0,9.832037903834134e-05,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,7.261912833200768e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769104003906,0.0,0.0,9.83204008662142e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67730712890625,0.0,0.0,0.0004663895524572,286.8401184082031,294.1499938964844,292.5853576660156,292.1026611328125,292.398193359375,292.3466491699219,287.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948232909664,5.258769419924647e-09,0.0009948180522769,-0.0128295375034213,0.0,0.0,0.0,-0.0074198129586875,60.0,7.809332847595215,-0.0,-6.747631431380796e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805725097656,0.0,0.0,9.336545190308244e-05,297.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812438964844,0.0,0.0,9.83183053904213e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816711425781,0.0,0.0,7.26176003809087e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68023681640625,0.0,0.0,9.831833449425176e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806335449219,0.0,0.0,0.0004663797444663,286.84344482421875,294.1499938964844,292.6141052246094,292.1172790527344,292.3999938964844,292.3721008300781,287.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948023362085,5.2563184915754846e-09,0.000994797097519,-0.0128231169655919,0.0,0.0,0.0,-0.0074185975827276,60.0,7.833134174346924,-0.0,-6.747347214286492e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,9.336453513242304e-05,297.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845703125,0.0,0.0,9.831734496401624e-05,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849975585937,0.0,0.0,7.261688733706251e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835632324219,0.0,0.0,9.831736679188909e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839599609375,0.0,0.0,0.000466375175165,286.84674072265625,294.1499938964844,292.6429748535156,292.1315612792969,292.40203857421875,292.3978576660156,287.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947925573214,5.25517673821696e-09,0.000994787318632,-0.0128201255574822,0.0,0.0,0.0,-0.0074180318042635,60.0,7.856518745422363,-0.0,-6.747215053337642e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
