time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817780,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872253417969,0.0,0.0,9.33648698264733e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,9.831769420998172e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68829345703125,0.0,0.0,7.261714927153662e-05,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6868896484375,0.0,0.0,9.831772331381217e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872863769531,0.0,0.0,0.0004663768340833,286.8500366210937,294.1499938964844,292.6719665527344,292.1455383300781,292.4043273925781,292.4239807128906,287.6171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947960497811,5.255588408914491e-09,0.0009947908110916,-0.012821203097701,0.0,0.0,0.0,-0.0074182357639074,60.0,7.879378795623779,-0.0,-6.747262659700938e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905517578125,0.0,0.0,9.336640505352987e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,9.831931674852969e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,7.261834252858534e-05,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902160644531,0.0,0.0,9.831933857640252e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69061279296875,0.0,0.0,0.0004663845174945,286.8533630371094,294.1499938964844,292.7010803222656,292.15924072265625,292.4068603515625,292.4503479003906,287.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948124643415,5.257502433408945e-09,0.0009948071092367,-0.0128262182697653,0.0,0.0,0.0,-0.0074191843159496,60.0,7.901874542236328,-0.0,-6.74748505957723e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6938781738281,0.0,0.0,9.336935909232123e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69451904296875,0.0,0.0,9.832242358243092e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949462890625,0.0,0.0,7.262064173119143e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69354248046875,0.0,0.0,9.83224526862614e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69390869140625,0.0,0.0,0.0004663992731366,286.8566589355469,294.1499938964844,292.73028564453125,292.17266845703125,292.4096374511719,292.4770812988281,287.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948438964784,5.2611790479772935e-09,0.0009948385413736,-0.0128358509391546,0.0,0.0,0.0,-0.0074210069142282,60.0,7.923923492431641,-0.0,-6.747911385218687e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,9.337362280348316e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978454589844,0.0,0.0,9.832691284827888e-05,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982421875,0.0,0.0,7.262395229190588e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,9.832693467615172e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972351074219,0.0,0.0,0.0004664205480366,286.8599548339844,294.1499938964844,292.75958251953125,292.18585205078125,292.41265869140625,292.5040588378906,287.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948891820386,5.2664836935889525e-09,0.0009948839433491,-0.0128497472032904,0.0,0.0,0.0,-0.0074236365035176,60.0,7.945626735687256,-0.0,-6.748526715227855e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005310058594,0.0,0.0,9.337931987829506e-05,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011413574219,0.0,0.0,9.833290823735295e-05,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015686035156,0.0,0.0,7.262838335009292e-05,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,9.83329300652258e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005615234375,0.0,0.0,0.0004664490115828,286.8632202148437,294.1499938964844,292.7889404296875,292.19879150390625,292.4158935546875,292.53131103515625,287.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949498344212,5.273576686448678e-09,0.0009949445957317,-0.0128683298826217,0.0,0.0,0.0,-0.0074271531775593,60.0,7.967001914978027,-0.0,-6.749349523715864e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7038269042969,0.0,0.0,9.33864721446298e-05,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044677734375,0.0,0.0,9.834044612944126e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048645019531,0.0,0.0,7.263394945766777e-05,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035217285156,0.0,0.0,9.83404679573141e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.703857421875,0.0,0.0,0.0004664847510866,286.86651611328125,294.1499938964844,292.81842041015625,292.21148681640625,292.4193420410156,292.5588073730469,287.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995026086457,5.282488224622739e-09,0.0009950207313522,-0.0128916762769222,0.0,0.0,0.0,-0.007431570906192,60.0,7.9880805015563965,-0.0,-6.750383363396395e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071533203125,0.0,0.0,9.339524694951253e-05,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.707763671875,0.0,0.0,9.834968659561127e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081604003906,0.0,0.0,7.264077430590987e-05,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068176269531,0.0,0.0,9.834970842348412e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071838378906,0.0,0.0,0.0004665285814553,286.86981201171875,294.1499938964844,292.8479309082031,292.2239990234375,292.4230651855469,292.5865783691406,287.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951195679605,5.293417704166359e-09,0.0009951142128556,-0.0129203107208013,0.0,0.0,0.0,-0.0074369888752698,60.0,8.008814811706543,-0.0,-6.751652392722465e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71044921875,0.0,0.0,9.340533870272338e-05,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110595703125,0.0,0.0,9.836030949372798e-05,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71148681640625,0.0,0.0,7.264861778821796e-05,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71014404296875,0.0,0.0,9.836033132160082e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,0.0004665789601858,286.8730773925781,294.1499938964844,292.87750244140625,292.2362976074219,292.427001953125,292.6145935058594,287.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952270193025,5.3059854288051164e-09,0.0009952216641977,-0.0129532348364591,0.0,0.0,0.0,-0.007443219423294,60.0,8.029332160949707,-0.0,-6.753110426416242e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137756347656,0.0,0.0,9.341718396171927e-05,297.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143859863281,0.0,0.0,9.83727877610363e-05,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,7.265783642651513e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71343994140625,0.0,0.0,9.837280958890916e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138061523437,0.0,0.0,0.000466638157377,286.8763732910156,294.1499938964844,292.9071350097656,292.2484130859375,292.4311828613281,292.64288330078125,287.6379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953532135114,5.320742957337643e-09,0.0009953478584066,-0.0129918977618217,0.0,0.0,0.0,-0.0074505354277789,60.0,8.049574851989746,-0.0,-6.75482354495216e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,9.343033889308572e-05,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176818847656,0.0,0.0,9.838664118433373e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71807861328125,0.0,0.0,7.266806642292067e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167663574219,0.0,0.0,9.838666301220655e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0004667038738261,286.879638671875,294.1499938964844,292.93682861328125,292.2603759765625,292.435546875,292.6713562011719,287.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954933775588,5.33712984918111e-09,0.000995488022454,-0.0130348270758986,0.0,0.0,0.0,-0.007458658888936,60.0,8.06964111328125,-0.0,-6.75672566785579e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203674316406,0.0,0.0,9.344529826194048e-05,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209777832031,0.0,0.0,9.840239363256842e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72137451171875,0.0,0.0,7.267970067914575e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200622558594,0.0,0.0,9.840241546044126e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72039794921875,0.0,0.0,0.0004667786124628,286.8829345703125,294.1499938964844,292.9665222167969,292.2721862792969,292.440185546875,292.7001037597656,287.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956527501344,5.355767385140098e-09,0.0009956473950296,-0.0130836544558405,0.0,0.0,0.0,-0.0074678980745375,60.0,8.08949089050293,-0.0,-6.758889270486179e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236633300781,0.0,0.0,9.34615163714625e-05,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242736816406,0.0,0.0,9.841947030508892e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,7.269231718964875e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7233581542969,0.0,0.0,9.841949213296176e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237243652344,0.0,0.0,0.0004668596084229,286.8861999511719,294.1499938964844,292.9962463378906,292.28387451171875,292.4450378417969,292.72900390625,287.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825510472,5.375969447385387e-09,0.0009958200389519,-0.0131365796551108,0.0,0.0,0.0,-0.0074779130518436,60.0,8.109210014343262,-0.0,-6.761235482599659e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269897460937,0.0,0.0,9.347953891847284e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275695800781,0.0,0.0,9.84384460025467e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279663085937,0.0,0.0,7.270633068401366e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266540527344,0.0,0.0,9.843846783041954e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270202636719,0.0,0.0,0.0004669496265705,286.88946533203125,294.1499938964844,293.0260009765625,292.2954406738281,292.4501037597656,292.7581787109375,287.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960174793377,5.3984186010325175e-09,0.0009960120078176,-0.0131953917443752,0.0,0.0,0.0,-0.0074890423566102,60.0,8.128772735595703,-0.0,-6.763842463897164e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73028564453125,0.0,0.0,9.349878382636234e-05,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308654785156,0.0,0.0,9.84587168204598e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73126220703125,0.0,0.0,7.272130460478365e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72998046875,0.0,0.0,9.845873864833266e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303161621094,0.0,0.0,0.0004670457565225,286.8927307128906,294.1499938964844,293.0557556152344,292.3069152832031,292.4554138183594,292.7875061035156,287.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962224867194,5.4223945333831125e-09,0.0009962170151993,-0.0132582038640975,0.0,0.0,0.0,-0.0075009278953075,60.0,8.14824390411377,-0.0,-6.766627791421342e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73358154296875,0.0,0.0,9.35197458602488e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341613769531,0.0,0.0,9.848078479990364e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73455810546875,0.0,0.0,7.273760274983943e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332763671875,0.0,0.0,9.848080662777647e-05,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336120605469,0.0,0.0,0.0004671504721045,286.89599609375,294.1499938964844,293.08551025390625,292.3182678222656,292.4609375,292.81707763671875,287.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964457713067,5.448503870297827e-09,0.0009964402997866,-0.0133266048505902,0.0,0.0,0.0,-0.0075138718821108,60.0,8.167623519897461,-0.0,-6.769661808903038e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73687744140625,0.0,0.0,9.354191570309922e-05,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7374572753906,0.0,0.0,9.850413334788756e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73785400390625,0.0,0.0,7.275484676938504e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.736572265625,0.0,0.0,9.85041551757604e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369079589844,0.0,0.0,0.0004672612121794,286.8992614746094,294.1499938964844,293.115234375,292.32958984375,292.4666442871094,292.8467712402344,287.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966819779947,5.476127107328921e-09,0.0009966765064746,-0.0133989714086055,0.0,0.0,0.0,-0.0075275655835866,60.0,8.1869535446167,-0.0,-6.772872040983202e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401733398437,0.0,0.0,9.356562804896384e-05,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7407531738281,0.0,0.0,9.852910443441942e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411193847656,0.0,0.0,7.2773291321937e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398681640625,0.0,0.0,9.852912626229228e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402038574219,0.0,0.0,0.0004673796356655,286.9024963378906,294.1499938964844,293.1449584960937,292.3408508300781,292.4725952148437,292.87664794921875,287.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969345992431,5.505662148408419e-09,0.0009969290113076,-0.0134763466194272,0.0,0.0,0.0,-0.0075422073714435,60.0,8.206250190734863,-0.0,-6.776305383482395e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434387207031,0.0,0.0,9.359051182400437e-05,297.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440185546875,0.0,0.0,9.85553051577881e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444152832031,0.0,0.0,7.279264536919072e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431640625,0.0,0.0,9.855532698566094e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434997558594,0.0,0.0,0.0004675039381254,286.90576171875,294.1499938964844,293.1746826171875,292.3520812988281,292.4787292480469,292.9066772460937,287.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971996769309,5.536661795702002e-09,0.0009971940889954,-0.0135575579479336,0.0,0.0,0.0,-0.0075575751252472,60.0,8.225536346435547,-0.0,-6.77990925623817e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,9.361685806652532e-05,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.747314453125,0.0,0.0,9.858304838417098e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477111816406,0.0,0.0,7.281313446583226e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464294433594,0.0,0.0,9.858307021204382e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74676513671875,0.0,0.0,0.0004676355456467,286.9090270996094,294.1499938964844,293.204345703125,292.36328125,292.485107421875,292.9368896484375,287.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974803542718,5.5694848732912305e-09,0.0009974747663363,-0.0136435469612479,0.0,0.0,0.0,-0.0075738471932709,60.0,8.244851112365723,-0.0,-6.783727002357409e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500305175781,0.0,0.0,9.364425932290033e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7506103515625,0.0,0.0,9.861190483206884e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509765625,0.0,0.0,7.28344457456842e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497253417969,0.0,0.0,9.861192665994167e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75006103515625,0.0,0.0,0.0004677724500652,286.9122619628906,294.1499938964844,293.23394775390625,292.37451171875,292.49169921875,292.9672241210937,287.6673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977723238989,5.603621566763195e-09,0.0009977667359635,-0.0137329753488302,0.0,0.0,0.0,-0.0075907702557742,60.0,8.264208793640137,-0.0,-6.787698936250308e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,9.367274469695984e-05,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538757324219,0.0,0.0,9.864190360531212e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542724609375,0.0,0.0,7.28566010366194e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530212402344,0.0,0.0,9.864191815722734e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533569335937,0.0,0.0,0.0004679147095885,286.91552734375,294.1499938964844,293.2635192871094,292.3857116699219,292.4984741210937,292.9976806640625,287.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980757022276,5.639106070987054e-09,0.0009980701142922,-0.0138259343802928,0.0,0.0,0.0,-0.0076083610765635,60.0,8.283624649047852,-0.0,-6.79182790008781e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.756591796875,0.0,0.0,9.370235784444958e-05,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571716308594,0.0,0.0,9.86730883596465e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575378417969,0.0,0.0,7.28796367184259e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563171386719,0.0,0.0,9.867311018751934e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75665283203125,0.0,0.0,0.0004680626734625,286.91876220703125,294.1499938964844,293.29302978515625,292.39697265625,292.5054016113281,293.0281982421875,287.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983913041651,5.676004555255076e-09,0.0009983857162296,-0.0139225991442799,0.0,0.0,0.0,-0.0076266531832516,60.0,8.303094863891602,-0.0,-6.796123841468217e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598876953125,0.0,0.0,9.37327858991921e-05,297.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,9.870513167697936e-05,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608337402344,0.0,0.0,7.290330540854484e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75958251953125,0.0,0.0,9.87051535048522e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,0.0004682146536651,286.9220275878906,294.1499938964844,293.3224792480469,292.4082946777344,292.5125732421875,293.0588684082031,287.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987155208364,5.713912010207878e-09,0.0009987098164856,-0.0140219051390886,0.0,0.0,0.0,-0.0076454454101622,60.0,8.322747230529785,-0.0,-6.800537732942757e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76318359375,0.0,0.0,9.376414527650924e-05,297.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76373291015625,0.0,0.0,9.873814997263251e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640991210937,0.0,0.0,7.292768714250997e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76287841796875,0.0,0.0,9.873817180050536e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632141113281,0.0,0.0,0.0004683712904807,286.9252624511719,294.1499938964844,293.3518371582031,292.419677734375,292.5199890136719,293.089599609375,287.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990495163947,5.7529727648386605e-09,0.0009990438120439,-0.0141242332756519,0.0,0.0,0.0,-0.0076648099347949,60.0,8.342546463012695,-0.0,-6.805088048622565e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664489746094,0.0,0.0,9.379620314575732e-05,297.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669982910156,0.0,0.0,9.877191769191997e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673645019531,0.0,0.0,7.295262912521139e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76617431640625,0.0,0.0,9.877193224383518e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,0.0004685314488597,286.9284973144531,294.1499938964844,293.381103515625,292.43115234375,292.527587890625,293.12042236328125,287.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993911953642,5.792918145175463e-09,0.0009993853745982,-0.0142288766801357,0.0,0.0,0.0,-0.0076846121810376,60.0,8.36249828338623,-0.0,-6.80974281408453e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7697448730469,0.0,0.0,9.382890129927546e-05,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7702941894531,0.0,0.0,9.880634752335028e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706604003906,0.0,0.0,7.297805859707296e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694396972656,0.0,0.0,9.88063620752655e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.769775390625,0.0,0.0,0.0004686947795562,286.9317321777344,294.1499938964844,293.4102783203125,292.4427185058594,292.53533935546875,293.1512756347656,287.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997395100072,5.833650007502911e-09,0.0009997336892411,-0.0143355811014771,0.0,0.0,0.0,-0.0077048046514391,60.0,8.382608413696289,-0.0,-6.81449066064488e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77301025390625,0.0,0.0,9.386213787365703e-05,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735595703125,0.0,0.0,9.884134487947448e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77392578125,0.0,0.0,7.300391007447615e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727355957031,0.0,0.0,9.884136670734732e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730407714844,0.0,0.0,0.000468860816909,286.9349670410156,294.1499938964844,293.4393615722656,292.45440673828125,292.5433349609375,293.1821594238281,287.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000936454162,5.875060438143009e-09,0.0010000878246501,-0.0144440634176135,0.0,0.0,0.0,-0.0077253337949514,60.0,8.402978897094727,-0.0,-6.819319509077104e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763061523437,0.0,0.0,9.389575279783458e-05,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768249511719,0.0,0.0,9.887674968922512e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771911621094,0.0,0.0,7.303005259018391e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760009765625,0.0,0.0,9.887676424114034e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763366699219,0.0,0.0,0.0004690287169069,286.9382019042969,294.1499938964844,293.46832275390625,292.4662475585937,292.551513671875,293.21307373046875,287.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004517389461,5.916938938810291e-09,0.00100044591818,-0.0145537694916129,0.0,0.0,0.0,-0.0077460948377847,60.0,8.423584938049316,-0.0,-6.824204490385456e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795715332031,0.0,0.0,9.39296223805286e-05,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801208496094,0.0,0.0,9.891240915749222e-05,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78045654296875,0.0,0.0,7.305639883270487e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.779296875,0.0,0.0,9.891243098536506e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77960205078125,0.0,0.0,0.0004691978974733,286.9414367675781,294.1499938964844,293.4971923828125,292.478271484375,292.55987548828125,293.2439880371094,287.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008126264438,5.9591314105489346e-09,0.0010008066892623,-0.0146642997860908,0.0,0.0,0.0,-0.007767011411488,60.0,8.444438934326172,-0.0,-6.829127841001539e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,9.39636374823749e-05,297.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78338623046875,0.0,0.0,9.894823597278446e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78375244140625,0.0,0.0,7.308285421459004e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825622558594,0.0,0.0,9.894825052469967e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828674316406,0.0,0.0,0.0004693678347393,286.9446716308594,294.1499938964844,293.5259094238281,292.4904479980469,292.56842041015625,293.2748718261719,287.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011750273406,6.001510843844926e-09,0.0010011690901592,-0.0147753171622753,0.0,0.0,0.0,-0.0077880206517875,60.0,8.46555233001709,-0.0,-6.834074639527898e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861328125,0.0,0.0,9.399768168805168e-05,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7866516113281,0.0,0.0,9.898407733999191e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870178222656,0.0,0.0,7.310933142434806e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7858581542969,0.0,0.0,9.898409916786476e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861633300781,0.0,0.0,0.0004695378593169,286.9479064941406,294.1499938964844,293.5544738769531,292.5028076171875,292.5771484375,293.3057556152344,287.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015377774834,6.043919142939558e-09,0.0010015317238867,-0.0148864109069108,0.0,0.0,0.0,-0.0078090447932481,60.0,8.4869966506958,-0.0,-6.839027122396146e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893981933594,0.0,0.0,9.403157309861854e-05,297.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899169921875,0.0,0.0,9.90197659120895e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.790283203125,0.0,0.0,7.313569221878424e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,9.901978773996234e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894287109375,0.0,0.0,0.0004697071562986,286.9511413574219,294.1499938964844,293.5829162597656,292.5154113769531,292.5860290527344,293.3365478515625,287.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018987813964,6.086141812744472e-09,0.0010018927277997,-0.0149970175698399,0.0,0.0,0.0,-0.0078299762681126,60.0,8.508756637573242,-0.0,-6.843959710067794e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79266357421875,0.0,0.0,9.406522440258414e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931823730469,0.0,0.0,9.905520710162818e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,7.316186383832246e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923889160156,0.0,0.0,9.905522892950104e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926940917969,0.0,0.0,0.0004698752600234,286.9543762207031,294.1499938964844,293.6112060546875,292.5282287597656,292.5951232910156,293.3673095703125,287.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022574570029,6.1280687191356265e-09,0.0010022512869909,-0.0151068484410643,0.0,0.0,0.0,-0.0078507615253329,60.0,8.53088665008545,-0.0,-6.84885890223086e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959289550781,0.0,0.0,9.409843914909288e-05,297.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79644775390625,0.0,0.0,9.909018262987956e-05,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968139648437,0.0,0.0,7.318770076381043e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.795654296875,0.0,0.0,9.90902044577524e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79595947265625,0.0,0.0,0.0004700411809608,286.95758056640625,294.1499938964844,293.6393127441406,292.54132080078125,292.6043701171875,293.3979797363281,287.7060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002611243166,6.1694449549065675e-09,0.0010026050731539,-0.0152152366936206,0.0,0.0,0.0,-0.0078712729737162,60.0,8.553399085998535,-0.0,-6.853695566633179e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992248535156,0.0,0.0,9.413110819878057e-05,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,9.912458335747942e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000793457031,0.0,0.0,7.321310840779915e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989501953125,0.0,0.0,9.912460518535228e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992553710937,0.0,0.0,0.0004702043661382,286.9608154296875,294.1499938964844,293.6672668457031,292.5546875,292.6138000488281,293.42852783203125,287.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029593249782,6.2101466191677446e-09,0.0010029531549662,-0.0153218572959303,0.0,0.0,0.0,-0.0078914510086178,60.0,8.576306343078613,-0.0,-6.858455492420036e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.802490234375,0.0,0.0,9.41630860324949e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030090332031,0.0,0.0,9.915825648931786e-05,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033447265625,0.0,0.0,7.323797763092443e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8022155761719,0.0,0.0,9.91582783171907e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8025207519531,0.0,0.0,0.0004703640879597,286.9640197753906,294.1499938964844,293.6950378417969,292.5683288574219,292.62335205078125,293.458984375,287.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032999562099,6.249980089023666e-09,0.0010032937861979,-0.0154262026771903,0.0,0.0,0.0,-0.0079111978411674,60.0,8.599588394165039,-0.0,-6.86311523168115e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8057556152344,0.0,0.0,9.4194125267677e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062744140625,0.0,0.0,9.919094009092078e-05,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066101074219,0.0,0.0,7.32621192582883e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80548095703125,0.0,0.0,9.919096191879362e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8057861328125,0.0,0.0,0.0004705191240645,286.9672546386719,294.1499938964844,293.7226257324219,292.5823059082031,292.63311767578125,293.4892883300781,287.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036306921392,6.2886491569713615e-09,0.0010036244057118,-0.0155274979770183,0.0,0.0,0.0,-0.0079303681850433,60.0,8.623407363891602,-0.0,-6.867640678365208e-08,0.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8090209960937,0.0,0.050000000745058,9.422414586879312e-05,297.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8095092773437,0.0,0.050000000745058,9.92225541267544e-05,298.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.80987548828125,0.0,0.050000000745058,7.328546780627221e-05,298.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8087463378906,0.0,0.050000000745058,9.922257595462725e-05,298.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8090515136719,0.0,0.050000000745058,0.0004706690961029,286.970458984375,285.4460144042969,293.75,292.5965881347656,292.6430053710937,293.5194396972656,287.7173767089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039506014436,6.326051238403352e-09,0.0010039441986009,-0.015625474974513,0.0,0.0,0.0,-0.0079489098861813,60.0,8.647645950317383,-0.0,-6.872018332160226e-08,1.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4424743652344,0.6347075700759888,0.050000000745058,0.0408384352922439,297.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44256591796875,0.6347075700759888,0.050000000745058,0.0430048406124115,298.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.442626953125,0.6347075700759888,0.050000000745058,0.0317632295191288,298.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4424133300781,0.6347075700759888,0.050000000745058,0.0430048406124115,298.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4424743652344,0.6347075700759888,0.050000000745058,0.2039964497089386,287.5556640625,285.4121398925781,293.7773132324219,292.6110534667969,296.80084228515625,297.6756591796875,287.9103088378906,1.0,0.1097090765833854,0.0951010957360267,0.0951010957360267,1.0,1.0,-0.4350528717041015,0.0010347104398533,0.4340181648731231,-0.1254771053791046,0.0,0.0,0.0,10.188399314880373,60.0,1184.88623046875,0.0,12.277692794799805,1.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
