time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820120,298.7177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.37969970703125,0.6318758130073547,0.050000000745058,0.0452339760959148,297.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37969970703125,0.6318758130073547,0.050000000745058,0.0476335547864437,298.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.37969970703125,0.6318758130073547,0.050000000745058,0.0351819805800914,298.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37969970703125,0.6318758130073547,0.050000000745058,0.0476335547864437,298.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37969970703125,0.6318758130073547,0.050000000745058,0.225953072309494,288.4888610839844,285.3782043457031,293.8046569824219,292.62548828125,297.336181640625,298.71905517578125,289.1477355957031,1.0,0.1210885420441627,0.1902021914720535,0.1902021914720535,1.0,1.0,-0.4819751977920532,0.0210411753505468,0.460934042930603,-0.1169630289077758,0.0,0.0,0.0,12.508947372436523,60.0,2390.61962890625,0.0,16.679189682006836,1.0,281.44305419921875,284.46002197265625,297.41387939453125,299.71685791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.814365521531172e-21,4.407182760765586e-21,4.407182760765586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.266357421875,0.5991196632385254,0.050000000745058,0.0455331765115261,297.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.266357421875,0.5991196632385254,0.050000000745058,0.0479486249387264,298.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.266357421875,0.5991196632385254,0.050000000745058,0.0354146920144557,298.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.266357421875,0.5991196632385254,0.050000000745058,0.0479486249387264,298.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.266357421875,0.5991196632385254,0.050000000745058,0.2274476438760757,289.2969665527344,285.34423828125,293.8320617675781,292.639892578125,297.33026123046875,298.7391967773437,288.50213623046875,1.0,0.1313031315803527,0.2853032946586609,0.2853032946586609,1.0,1.0,-0.4851651489734649,0.0452821478247642,0.4398830235004425,-0.093603141605854,1.0,1.0,0.0,16.259719848632812,60.0,12157.0576171875,0.0,19.96206283569336,1.0,281.8018798828125,288.9808349609375,298.3041381835937,299.43768310546875,293.1499938964844,293.1499938964844,283.1499938964844,1475.1300048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2516808211803436,1.0,0.0,0.0,0.7993744015693665,0.7993809580802917,6.644833661084705e-08,4.218181610107422,4.218171119689941,1.0182273399550468e-05,0.0,0.0,-0.0,5755.2138671875,0.0,16.584877014160156,1887.898193359375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17820240,298.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51580810546875,0.5712616443634033,0.050000000745058,0.0456790663301944,297.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.51580810546875,0.5712616443634033,0.050000000745058,0.0481022559106349,298.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.51580810546875,0.5712616443634033,0.050000000745058,0.0355281643569469,298.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.51580810546875,0.5712616443634033,0.050000000745058,0.0481022559106349,298.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.51580810546875,0.5712616443634033,0.050000000745058,0.228176400065422,287.3199768066406,285.3102111816406,293.8594970703125,292.654296875,297.31402587890625,298.7093505859375,286.3703918457031,1.0,0.1405870467424392,0.380404382944107,0.380404382944107,1.0,1.0,-0.4867198765277862,0.0847319737076759,0.4019879102706909,-0.0547229833900928,1.0,1.0,0.0,20.04050636291504,60.0,12267.103515625,0.0,23.18508720397949,1.0,282.27056884765625,285.965576171875,297.8752136230469,299.2250061035156,293.1499938964844,293.1499938964844,283.1499938964844,2098.97607421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646190404891968,1.0,0.0,0.0,0.9649917483329772,0.9649935960769652,6.314225231562888e-08,4.264535903930664,4.2645263671875,9.797770871955436e-06,0.0,0.0,-0.0,4796.25927734375,0.0,27.61093521118164,1895.247802734375,0.0,409.45068359375,0.2488759309053421,1.0,0.0,3.0,1.0,0.0
17820300,298.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.5494277477264404,0.050000000745058,0.0458165816962718,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.5494277477264404,0.050000000745058,0.0482470653951168,298.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.5494277477264404,0.050000000745058,0.0356351174414157,298.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.5494277477264404,0.050000000745058,0.0482470653951168,298.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.5494277477264404,0.050000000745058,0.228863313794136,285.8323059082031,285.276123046875,293.8869934082031,292.6686706542969,297.2935791015625,298.6723327636719,285.3821105957031,1.0,0.1489842385053634,0.4755054712295532,0.4755054712295532,1.0,1.0,-0.4881852269172668,0.1316336542367935,0.3565515875816345,-0.0084108412265777,1.0,1.0,0.0,23.720170974731445,60.0,11366.0361328125,0.0,26.33514976501465,1.0,282.6449584960937,284.9803161621094,296.9280090332031,298.2269897460937,293.1499938964844,293.1499938964844,283.1499938964844,3464.397705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423352122306824,1.0,0.0,0.0,1.2397606372833252,1.239763259887695,1.0260770721970405e-07,4.26588249206543,4.265872955322266,9.786283044377342e-06,0.0,0.0,-0.0,3853.050048828125,0.0,58.33028030395508,1895.431396484375,0.0,655.3662719726562,0.312990665435791,1.0,0.0,3.0,1.0,0.0
17820360,298.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419128417969,0.5326146483421326,0.050000000745058,0.045947827398777,297.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419128417969,0.5326146483421326,0.050000000745058,0.0483852736651897,298.70477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419128417969,0.5326146483421326,0.050000000745058,0.0357371978461742,298.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419128417969,0.5326146483421326,0.050000000745058,0.0483852736651897,298.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419128417969,0.5326146483421326,0.050000000745058,0.2295189052820205,285.18865966796875,285.2420349121094,293.9144897460937,292.6830139160156,297.0011291503906,298.6353759765625,285.0358581542969,1.0,0.1565430164337158,0.5804044008255005,0.5804044008255005,0.800000011920929,1.0,-0.4895837008953094,0.1788083016872406,0.3107753992080688,0.0381805412471294,0.7061142325401306,0.7061142325401306,0.0,27.23541641235352,60.0,10640.6767578125,0.0,29.364341735839844,1.0,282.8919982910156,284.6963806152344,296.1601867675781,297.2890319824219,293.1499938964844,293.1499938964844,283.1499938964844,7937.23779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486118197441101,1.0,0.0,0.0,1.3996206521987915,1.3996247053146362,1.3071331750325046e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3567.902099609375,0.0,94.03023529052734,1895.43701171875,0.0,680.8328857421875,0.3562920093536377,1.0,0.0,3.0,1.0,0.0
17820420,298.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.5197463631629944,0.050000000745058,0.0460711978375911,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.5197463631629944,0.050000000745058,0.0485151894390583,298.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.5197463631629944,0.050000000745058,0.035833153873682,298.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.5197463631629944,0.050000000745058,0.0485151894390583,298.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.5197463631629944,0.050000000745058,0.2301351577043533,285.0158386230469,285.2078552246094,293.9420471191406,292.69732666015625,296.5180969238281,298.6000061035156,285.02587890625,1.0,0.1633203029632568,0.685303270816803,0.685303270816803,0.6000000238418579,1.0,-0.4908981621265411,0.2334693968296051,0.257428765296936,0.0922322273254394,0.5632078647613525,0.5632078647613525,0.0,30.54100799560547,60.0,9872.2939453125,0.0,32.23761367797852,1.0,283.0169372558594,284.83319091796875,295.6608581542969,296.6109619140625,293.1499938964844,293.1499938964844,283.1499938964844,17252.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172578692436218,1.0,0.0,0.0,1.2241544723510742,1.2241594791412354,9.999217809308902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.66845703125,0.0,90.9693374633789,1895.4371337890625,0.0,562.7986450195312,0.3518239855766296,1.0,0.0,3.0,1.0,0.0
17820480,298.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.5098664164543152,0.050000000745058,0.0461853146553039,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.5098664164543152,0.050000000745058,0.0486353635787963,298.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.5098664164543152,0.050000000745058,0.0359219126403331,298.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.5098664164543152,0.050000000745058,0.0486353635787963,298.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.5098664164543152,0.050000000745058,0.2307052165269851,285.09503173828125,285.1736755371094,293.9696044921875,292.71160888671875,295.5708923339844,298.564208984375,285.1534729003906,1.0,0.1693784445524215,0.7902022004127502,0.7902022004127502,0.4000000059604645,1.0,-0.4921140968799591,0.349912941455841,0.1422011405229568,0.207785278558731,0.5898889899253845,0.5898889899253845,0.0,33.60762405395508,60.0,10076.3798828125,-0.0,34.93257141113281,1.0,283.0762939453125,285.0555114746094,295.3883361816406,296.2322082519531,293.1499938964844,293.1499938964844,283.1499938964844,17628.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687543511390686,1.0,0.0,0.0,1.1901501417160034,1.1901551485061646,9.45141707120456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.5517578125,0.0,86.82095336914062,1895.4371337890625,0.0,419.7822265625,0.3498663306236267,1.0,0.0,3.0,1.0,0.0
17820540,298.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.5020890235900879,0.050000000745058,0.0462906919419765,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.5020890235900879,0.050000000745058,0.0487463250756263,298.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.5020890235900879,0.050000000745058,0.0360038690268993,298.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.5020890235900879,0.050000000745058,0.0487463250756263,298.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.5020890235900879,0.050000000745058,0.2312315851449966,285.1597595214844,285.13946533203125,293.9971923828125,292.7258605957031,294.49932861328125,298.5328063964844,285.1449890136719,1.0,0.1747746765613556,0.8951010704040527,0.8951010704040527,0.2000000029802322,1.0,-0.493237167596817,0.4563957452774048,0.0368414260447025,0.3134211599826813,0.65001380443573,0.65001380443573,0.0,36.440059661865234,60.0,10685.7314453125,-0.0,37.43559646606445,1.0,283.1108093261719,285.0449523925781,295.3247985839844,296.14385986328125,293.1499938964844,293.1499938964844,283.1499938964844,14540.3408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232493340969085,1.0,0.0,0.0,1.3346502780914309,1.3346551656723022,1.188579901167941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.974609375,0.0,101.5684814453125,1895.4371337890625,0.0,318.685791015625,0.3672423064708709,1.0,0.0,3.0,1.0,0.0
17820600,298.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.4957732260227203,0.050000000745058,0.0463879406452178,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.4957732260227203,0.050000000745058,0.0488487370312213,298.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.4957732260227203,0.050000000745058,0.0360795110464096,298.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.4957732260227203,0.050000000745058,0.0488487370312213,298.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.4957732260227203,0.050000000745058,0.231717362999916,285.1025390625,285.105224609375,294.0248107910156,292.7400817871094,294.04315185546875,298.5054016113281,285.0667724609375,1.0,0.1795627921819687,1.0,1.0,0.0,1.0,-0.4942736327648163,0.4942719638347626,1.66965844528022e-06,0.3507934808731079,0.6393480896949768,0.6393480896949768,0.0,39.04574203491211,60.0,10808.228515625,-0.0,39.73882675170898,1.0,283.1302795410156,284.9903869628906,295.3855285644531,296.1817321777344,293.1499938964844,293.1499938964844,283.1499938964844,15269.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3895408511161804,1.0,0.0,0.0,1.3907417058944702,1.3907469511032104,1.2905843504995573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.45703125,0.0,113.44190216064452,1895.4371337890625,0.0,257.6825866699219,0.3793141543865204,1.0,0.0,3.0,1.0,0.0
17820660,298.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.4905179142951965,0.050000000745058,0.0464767813682556,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.4905179142951965,0.050000000745058,0.0489422902464866,298.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.4905179142951965,0.050000000745058,0.0361486077308654,298.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.4905179142951965,0.050000000745058,0.0489422902464866,298.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.4905179142951965,0.050000000745058,0.2321611493825912,285.0527648925781,285.07098388671875,294.05242919921875,292.7543029785156,294.0464782714844,298.4813537597656,285.0474548339844,1.0,0.1837998926639557,1.0,1.0,0.0,1.0,-0.4952203035354614,0.4952199459075928,3.5269866316411935e-07,0.3514387905597687,0.6238667964935303,0.6238667964935303,0.0,41.42088317871094,60.0,10769.119140625,-0.0,41.84184265136719,1.0,283.14013671875,285.0006408691406,295.4853515625,296.26141357421875,293.1499938964844,293.1499938964844,283.1499938964844,16981.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667838275432586,1.0,0.0,0.0,1.37762713432312,1.377632737159729,1.2663589643580053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.86474609375,0.0,115.90587615966795,1895.4371337890625,0.0,220.5826110839844,0.3818534910678863,1.0,0.0,3.0,1.0,0.0
17820720,298.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.4860401451587677,0.050000000745058,0.0465570949018001,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.4860401451587677,0.050000000745058,0.0490268617868423,298.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.4860401451587677,0.050000000745058,0.03621107339859,298.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.4860401451587677,0.050000000745058,0.0490268617868423,298.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.4860401451587677,0.050000000745058,0.2325623333454132,285.0525817871094,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,298.4605407714844,285.0541687011719,1.0,0.187541052699089,1.0,1.0,0.0,1.0,-0.4960761070251465,0.4960757493972778,3.53382631601562e-07,0.3520079553127289,0.6502273678779602,0.6502273678779602,0.0,43.56786346435547,48.0,10900.1513671875,-0.0,43.749629974365234,1.0,283.14508056640625,284.9996643066406,295.5981140136719,296.3771667480469,293.1499938964844,293.1499938964844,283.1499938964844,16470.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3545975387096405,1.0,0.0,0.0,1.4125131368637085,1.4125187397003174,1.3313075442056288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.22998046875,0.0,120.93562316894533,1895.4371337890625,0.0,201.4895172119141,0.3879060745239258,1.0,0.0,3.0,1.0,0.0
17820780,298.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.4839811623096466,0.050000000745058,0.0465949773788452,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.4839811623096466,0.050000000745058,0.0490667559206485,298.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.4839811623096466,0.050000000745058,0.0362405367195606,298.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.4839811623096466,0.050000000745058,0.0490667559206485,298.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.4839811623096466,0.050000000745058,0.2327515631914138,285.042724609375,284.9981994628906,294.10772705078125,292.7825927734375,294.1015014648437,298.4428405761719,285.0265197753906,1.0,0.1889578849077224,1.0,1.0,0.0,1.0,-0.4964799582958221,0.4964796304702759,3.536941619586287e-07,0.3522368669509887,0.6768723130226135,0.6768723130226135,0.0,44.58016204833984,48.0,11069.75390625,-0.0,44.65138626098633,1.0,283.1476135253906,284.9372253417969,295.7156066894531,296.5154724121094,293.1499938964844,293.1499938964844,283.1499938964844,15196.2998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3531071841716766,1.0,0.0,0.0,1.495900273323059,1.495905876159668,1.4931336522749916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.119140625,0.0,133.5962371826172,1895.4371337890625,0.0,199.17678833007807,0.4010656476020813,1.0,0.0,3.0,1.0,0.0
17820840,298.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.4837324917316437,0.050000000745058,0.0465995781123638,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.4837324917316437,0.050000000745058,0.0490715987980365,298.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.4837324917316437,0.050000000745058,0.0362441167235374,298.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.4837324917316437,0.050000000745058,0.0490715987980365,298.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.4837324917316437,0.050000000745058,0.2327745407819748,285.0030822753906,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.4277038574219,284.9810791015625,1.0,0.1889999806880951,1.0,1.0,0.0,1.0,-0.4965291023254394,0.4965287446975708,3.53700386312994e-07,0.3521942496299743,0.6863948702812195,0.6863948702812195,0.0,44.70240020751953,36.0,11116.62109375,-0.0,44.76040649414063,1.0,283.1488952636719,284.873779296875,295.8132019042969,296.6328125,293.1499938964844,293.1499938964844,283.1499938964844,15263.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3591949045658111,1.0,0.0,0.0,1.5536445379257202,1.5536504983901978,1.6106335465337906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.6591796875,0.0,146.07643127441406,1895.4371337890625,0.0,208.65011596679688,0.4127518534660339,1.0,0.0,3.0,1.0,0.0
17820900,298.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.4849389195442199,0.050000000745058,0.0465773046016693,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.4849389195442199,0.050000000745058,0.0490481443703174,298.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.4849389195442199,0.050000000745058,0.0362267903983593,298.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.4849389195442199,0.050000000745058,0.0490481443703174,298.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.4849389195442199,0.050000000745058,0.2326632738113403,284.9621887207031,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.4148254394531,284.9455871582031,1.0,0.1878133565187454,1.0,1.0,0.0,1.0,-0.496291846036911,0.4962914884090423,3.5346016602488817e-07,0.3519325256347656,0.6785275340080261,0.6785275340080261,0.0,44.10591506958008,36.0,11119.3427734375,-0.0,44.22884750366211,1.0,283.1495056152344,284.8319091796875,295.8764038085937,296.71392822265625,293.1499938964844,293.1499938964844,283.1499938964844,16014.4091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685023486614227,1.0,0.0,0.0,1.5861481428146362,1.5861543416976929,1.6787302570264728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.28955078125,0.0,155.78244018554688,1895.4371337890625,0.0,223.30859375,0.4209603667259216,1.0,0.0,3.0,1.0,0.0
17820960,298.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.4874383211135864,0.050000000745058,0.0465316586196422,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.4874383211135864,0.050000000745058,0.0490000769495964,298.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.4874383211135864,0.050000000745058,0.0361912921071052,298.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.4874383211135864,0.050000000745058,0.0490000769495964,298.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.4874383211135864,0.050000000745058,0.2324352711439132,284.9370422363281,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.4039001464844,284.9320373535156,1.0,0.1855386644601822,1.0,1.0,0.0,1.0,-0.495805561542511,0.4958052039146423,3.530056176259677e-07,0.3514798879623413,0.6610207557678223,0.6610207557678223,0.0,42.88444137573242,25.0,11064.7470703125,-0.0,43.14182662963867,1.0,283.1497802734375,284.8271179199219,295.90533447265625,296.7533264160156,293.1499938964844,293.1499938964844,283.1499938964844,17462.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775600492954254,1.0,0.0,0.0,1.5741641521453855,1.5741705894470217,1.6534592361949765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.14501953125,0.0,157.7283477783203,1895.4371337890625,0.0,237.8572998046875,0.4220519363880157,1.0,0.0,3.0,1.0,0.0
17821020,298.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.4924097955226898,0.050000000745058,0.0464440248906612,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.4924097955226898,0.050000000745058,0.0489077977836132,298.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.5484016537666321,0.1705235242843628,0.0477068573236465,298.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.4924097955226898,0.050000000745058,0.0489077977836132,298.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.4924097955226898,0.050000000745058,0.2319975346326828,284.9345703125,284.95001220703125,294.21832275390625,292.8388366699219,294.21209716796875,298.3948974609375,284.939453125,1.0,0.1825995445251464,1.0,1.0,0.0,1.0,-0.50872802734375,0.5087276697158813,3.6374350997903093e-07,0.3603937327861786,0.6541151404380798,0.6541151404380798,0.0,40.63672637939453,25.0,11158.169921875,-0.0,42.70172500610352,1.0,283.14990234375,284.8426208496094,295.9103088378906,296.7657165527344,293.1499938964844,293.1499938964844,283.1499938964844,18124.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384383887052536,1.0,0.0,0.0,1.5582120418548584,1.558218479156494,1.620117444645075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.02587890625,0.0,156.22288513183594,1895.4371337890625,0.0,249.0568084716797,0.4207357764244079,1.0,0.0,3.0,1.0,0.0
17821080,298.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6963674426078796,0.1697619706392288,0.1035945415496826,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.5169883370399475,0.050000000745058,0.0485462583601474,298.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7818971276283264,0.168308138847351,0.1147878244519233,298.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.5169883370399475,0.050000000745058,0.0485462583601474,298.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.5169883370399475,0.050000000745058,0.2302825450897216,285.0253601074219,284.95001220703125,294.2459411621094,292.85284423828125,294.240966796875,298.3634948730469,285.1224670410156,1.0,0.1809437423944473,1.0,1.0,0.0,1.0,-0.6548604965209961,0.6548600196838379,4.990529873794003e-07,0.470333069562912,0.7182495594024658,0.7182495594024658,0.0,32.64801025390625,43.0,13339.296875,-0.0,52.41780471801758,1.0,283.14996337890625,285.0475158691406,295.9228210449219,296.82861328125,293.1499938964844,293.1499938964844,283.1499938964844,16154.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3909155130386352,1.0,0.0,0.0,1.6064614057540894,1.6064677238464355,1.7220034465026401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.9609375,0.0,160.94606018066406,1895.4371337890625,0.0,260.0078125,0.4274794161319732,1.0,0.0,3.0,1.0,0.0
17821140,298.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109130859375,0.7947221994400024,0.1628574579954147,0.1480570882558822,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.5256841778755188,0.050000000745058,0.0484512150287628,298.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113708496094,0.799399197101593,0.1655866950750351,0.1171415746212005,298.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.5256841778755188,0.050000000745058,0.0484512150287628,298.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.5256841778755188,0.050000000745058,0.2298316955566406,285.2992858886719,284.95001220703125,294.2735595703125,292.86676025390625,294.2691955566406,298.28350830078125,285.346435546875,1.0,0.1832539290189743,1.0,1.0,0.0,1.0,-0.7103520035743713,0.7103514671325684,5.568344931816682e-07,0.514232337474823,0.9734823703765868,0.9734823703765868,0.0,30.749570846557617,43.0,15391.2158203125,-0.0,57.62593460083008,1.0,283.1499938964844,285.1409912109375,296.0186462402344,297.0609741210937,293.1499938964844,293.1499938964844,283.1499938964844,9300.1611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095091819763183,1.0,0.0,0.0,1.8716497421264648,1.8716559410095213,2.337451121547929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.27001953125,0.0,206.0838928222656,1895.4371337890625,0.0,292.7153625488281,0.4697985649108886,1.0,0.0,3.0,1.0,0.0
17821200,298.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084716796875,0.7900209426879883,0.1586990803480148,0.1452403962612152,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3167419433594,0.5260715484619141,0.050000000745058,0.0484472289681434,298.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082275390625,0.7986220717430115,0.1659927368164062,0.1165857017040252,298.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145751953125,0.6308491826057434,0.1531661599874496,0.0778976008296012,298.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3167419433594,0.5260715484619141,0.050000000745058,0.2298127859830856,285.31207275390625,284.95001220703125,294.3011779785156,292.88067626953125,294.2969055175781,298.23095703125,285.2885131835937,1.0,0.1871284991502761,1.0,1.0,0.0,1.0,-0.7415359020233154,0.7415353059768677,5.901505346628255e-07,0.537760853767395,1.0,1.0,0.0,30.92681121826172,61.0,15998.30859375,-0.0,62.29897689819336,1.0,283.1499938964844,285.0181884765625,296.1171875,297.2420654296875,293.1499938964844,293.1499938964844,283.1499938964844,9413.8388671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379485845565796,1.0,0.0,0.0,2.043292760848999,2.043299913406372,2.785829735785228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.93359375,0.0,261.144287109375,1895.4371337890625,0.0,348.5530700683594,0.5099582076072693,1.0,0.0,3.0,1.0,0.0
17821260,298.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323974609375,0.793258786201477,0.1578772962093353,0.1431311964988708,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3198547363281,0.531508207321167,0.050000000745058,0.0483941957354545,298.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327941894531,0.8078963160514832,0.1680459976196289,0.1174371019005775,298.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33172607421875,0.7756733894348145,0.1504464298486709,0.1411557793617248,298.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3198547363281,0.531508207321167,0.050000000745058,0.2295612245798111,285.3298645019531,284.95001220703125,294.3287353515625,292.8945617675781,294.324951171875,298.2129211425781,285.3519897460937,1.0,0.1937699019908905,1.0,1.0,0.0,1.0,-0.8156561255455017,0.8156554102897644,6.762039674867992e-07,0.598018229007721,1.0,1.0,0.0,30.334880828857425,61.0,17519.697265625,-0.0,73.0621337890625,1.0,283.1499938964844,285.0621032714844,296.1613464355469,297.3795166015625,293.1499938964844,293.1499938964844,283.1499938964844,10824.853515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663365483283996,1.0,0.0,0.0,2.191467046737671,2.1914753913879395,3.2045221587395645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.587890625,0.0,322.1592712402344,1895.4371337890625,0.0,413.7103576660156,0.5432012677192688,1.0,0.0,3.0,1.0,0.0
17821320,298.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128479003906,0.9227675795555116,0.1595781445503235,0.116034559905529,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457702636719,0.6737070679664612,0.050000000745058,0.0476843193173408,298.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.905580997467041,0.1724096834659576,0.0858513042330741,297.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.971789300441742,0.1468124836683273,0.1407520323991775,297.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.9047910571098328,0.1418319195508957,0.5500151515007019,285.5213317871094,284.95001220703125,294.3562927246094,292.90838623046875,294.353515625,298.240478515625,285.6595764160156,1.0,0.2073120176792144,1.0,1.0,0.0,1.0,-1.1272059679031372,1.1272048950195312,1.1183323067598394e-06,0.8499844074249268,1.0,1.0,0.0,16.096370697021484,81.0,22088.482421875,-0.0,112.67713928222656,1.0,283.1499938964844,285.3502197265625,296.1880187988281,297.53631591796875,293.1499938964844,293.1499938964844,283.1499938964844,12025.67578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948338568210602,1.0,0.0,0.0,2.309823036193848,2.3098323345184326,3.5600066894403426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.78466796875,0.0,377.2264099121094,1895.4371337890625,0.0,491.32757568359375,0.5747144222259521,1.0,0.0,3.0,1.0,0.0
17821380,298.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.9091522097587584,0.1683588773012161,0.1130187809467315,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.6707227826118469,0.050000000745058,0.0476900078356266,298.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128723144531,0.9091522097587584,0.1812589764595031,0.087903507053852,297.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172058105469,0.9623619914054872,0.1452231854200363,0.1384360194206237,297.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166564941406,0.9450122117996216,0.1374252885580063,0.6244204640388489,285.9225769042969,284.95001220703125,294.38385009765625,292.9222106933594,294.3812866210937,298.1924743652344,285.953369140625,1.0,0.2214988619089126,1.0,1.0,0.0,1.0,-1.2143852710723877,1.2143839597702026,1.268472260562703e-06,0.92026025056839,1.0,1.0,0.0,17.499792098999023,81.0,24278.671875,-0.0,138.2272491455078,1.0,283.1499938964844,285.522216796875,296.2703857421875,297.8224792480469,293.1499938964844,293.1499938964844,283.1499938964844,13346.841796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329521894454956,1.0,0.0,0.0,2.433398485183716,2.433408737182617,3.951116411826661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.123046875,0.0,441.0682067871094,1895.4371337890625,0.0,619.056884765625,0.6019799709320068,1.0,0.0,3.0,1.0,0.0
17821440,298.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.9633827209472656,0.1698666363954544,0.1527281105518341,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.63884437084198,0.050000000745058,0.0477795377373695,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201110839844,0.9869438409805298,0.1851806491613388,0.1284328401088714,297.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.9084142446517944,0.1445683240890503,0.1375341117382049,297.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01953125,0.8884241580963135,0.1343686431646347,0.6118327379226685,286.0223693847656,284.95001220703125,294.4113464355469,292.9359741210937,294.4089050292969,298.14581298828125,286.02838134765625,1.0,0.2369355708360672,1.0,1.0,0.0,1.0,-1.2874755859375,1.2874741554260254,1.3995535255162397e-06,0.9739204049110411,1.0,1.0,0.0,20.789316177368164,99.0,25548.388671875,-0.0,168.0995330810547,1.0,283.1499938964844,285.55731201171875,296.3104858398437,298.00250244140625,293.1499938964844,293.1499938964844,283.1499938964844,14421.880859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572289228439331,1.0,0.0,0.0,2.529501438140869,2.529512405395508,4.269364239917195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.46533203125,0.0,495.4171142578125,1895.4371337890625,0.0,785.9574584960938,0.6280908584594727,1.0,0.0,3.0,1.0,0.0
17821500,297.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.033203125,0.8411350250244141,0.1697792708873748,0.1533026099205017,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.5558757781982422,0.050000000745058,0.0481967218220233,298.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03289794921875,0.8637701272964478,0.183948129415512,0.1294256746768951,297.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337829589844,0.7991175651550293,0.1445000916719436,0.1376015692949295,297.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340576171875,0.7776614427566528,0.1324443370103836,0.6028470993041992,286.03277587890625,284.95001220703125,294.43878173828125,292.94970703125,294.4364013671875,298.08892822265625,286.0234069824219,1.0,0.2510346472263336,1.0,1.0,0.0,1.0,-1.2858059406280518,1.2858045101165771,1.4017454077475122e-06,0.9786908626556396,1.0,1.0,0.0,31.451047897338867,99.0,26038.46875,-0.0,190.0313873291016,1.0,283.1499938964844,285.5258483886719,296.2908630371094,298.078857421875,293.1499938964844,293.1499938964844,283.1499938964844,15623.880859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051732897758484,1.0,0.0,0.0,2.632803440093994,2.632815361022949,4.625196936558497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.1474609375,0.0,558.6266479492188,1895.4371337890625,0.0,957.9876098632812,0.6504334211349487,1.0,0.0,3.0,1.0,0.0
17821560,297.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.7848440408706665,0.1705399006605148,0.1540453881025314,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.5110135674476624,0.050000000745058,0.0486160777509212,298.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.8059219717979431,0.184016078710556,0.1294429749250412,297.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.7442357540130615,0.1448344737291336,0.1381489485502243,297.6806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98065185546875,0.7233566641807556,0.1312623918056488,0.5978724956512451,285.9786682128906,284.95001220703125,294.4662170410156,292.96337890625,294.4638366699219,298.0417785644531,285.9691467285156,1.0,0.2647389769554138,1.0,1.0,0.0,1.0,-1.2819020748138428,1.2819007635116575,1.394254923070548e-06,0.9755237698554992,1.0,1.0,0.0,42.00717544555664,87.0,26154.291015625,-0.0,211.7483367919922,1.0,283.1499938964844,285.465087890625,296.22723388671875,298.0550231933594,293.1499938964844,293.1499938964844,283.1499938964844,16565.2109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627917468547821,1.0,0.0,0.0,2.710955858230591,2.7109687328338623,4.903862418359495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.00439453125,0.0,609.8651733398438,1895.4371337890625,0.0,1095.0126953125,0.6722001433372498,1.0,0.0,3.0,1.0,0.0
17821620,297.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.7582641839981079,0.171840026974678,0.1552534252405166,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403991699219,0.4920582473278045,0.050000000745058,0.0489099286496639,297.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.777256190776825,0.184969887137413,0.1300287246704101,297.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93017578125,0.7203732132911682,0.1454478204250335,0.1388905942440033,297.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93072509765625,0.6958185434341431,0.1306290179491043,0.5951956510543823,285.928955078125,284.95001220703125,294.4935913085937,292.97705078125,294.4912109375,298.00323486328125,285.92071533203125,1.0,0.2736519575119018,1.0,1.0,0.0,1.0,-1.282082438468933,1.2820810079574585,1.3945991668151692e-06,0.9756687879562378,1.0,1.0,0.0,49.45034408569336,87.0,26349.67578125,-0.0,228.0503845214844,1.0,283.1499938964844,285.4083557128906,296.154541015625,297.9974365234375,293.1499938964844,293.1499938964844,283.1499938964844,17649.673828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412916779518127,1.0,0.0,0.0,2.7982873916625977,2.7983009815216064,5.224899837230623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.4072265625,0.0,670.7234497070312,1895.4371337890625,0.0,1181.8516845703125,0.6906722784042358,1.0,0.0,3.0,1.0,0.0
17821680,297.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.7452731728553772,0.1735075414180755,0.1567763984203338,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.4815105497837066,0.050000000745058,0.049110785126686,297.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.7628453373908997,0.1864767521619796,0.1310388892889022,297.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.7068477272987366,0.1462780684232711,0.1397731155157089,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.895263671875,0.679886519908905,0.1304146200418472,0.5942482352256775,285.8941345214844,284.95001220703125,294.5209350585937,292.9906616210937,294.5185546875,297.9711303710937,285.8890991210937,1.0,0.2801584899425506,1.0,1.0,0.0,1.0,-1.2852840423583984,1.2852827310562134,1.4007219988343422e-06,0.9782443046569824,1.0,1.0,0.0,54.58675003051758,75.0,26533.826171875,-0.0,240.45651245117188,1.0,283.1499938964844,285.3705444335937,296.0957946777344,297.9399719238281,293.1499938964844,293.1499938964844,283.1499938964844,18469.951171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648015022277832,1.0,0.0,0.0,2.862574815750122,2.862588882446289,5.467729806696298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.0615234375,0.0,718.0210571289062,1895.4371337890625,0.0,1227.1552734375,0.7090930342674255,1.0,0.0,3.0,1.0,0.0
17821740,297.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86602783203125,0.7392745018005371,0.1754339635372162,0.1585126966238021,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87237548828125,0.4748854637145996,0.050000000745058,0.0492393709719181,297.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.7560812830924988,0.1883364766836166,0.1323109716176986,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664855957031,0.6994785070419312,0.1472793668508529,0.1407678723335266,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668518066406,0.6712508201599121,0.1305173933506012,0.5946129560470581,285.8658142089844,284.95001220703125,294.5482177734375,293.0042419433594,294.5458679199219,297.9440002441406,285.8612976074219,1.0,0.284612625837326,1.0,1.0,0.0,1.0,-1.2906798124313354,1.2906785011291504,1.411086032021558e-06,0.9825901985168456,1.0,1.0,0.0,57.9283561706543,75.0,26783.998046875,-0.0,249.82864379882807,1.0,283.1499938964844,285.3336181640625,296.0599365234375,297.90533447265625,293.1499938964844,293.1499938964844,283.1499938964844,19452.3359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509191989898682,1.0,0.0,0.0,2.937716245651245,2.9377312660217285,5.758548695666832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.9326171875,0.0,776.061767578125,1895.4371337890625,0.0,1247.053955078125,0.7246171832084656,1.0,0.0,3.0,1.0,0.0
17821800,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476257324219,0.7378023862838745,0.1775390803813934,0.1603843867778778,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8513488769531,0.4713093936443329,0.050000000745058,0.0493063665926456,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475341796875,0.7542580962181091,0.1904200315475464,0.1337364763021469,297.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478698730469,0.6968651413917542,0.148410215973854,0.1418420523405075,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8480834960937,0.6675102710723877,0.1308544427156448,0.5959171652793884,285.8475341796875,284.95001220703125,294.5754699707031,293.01776123046875,294.5731201171875,297.9207458496094,285.8451843261719,1.0,0.2873550057411194,1.0,1.0,0.0,1.0,-1.2975720167160034,1.2975705862045288,1.4243993291529478e-06,0.988142728805542,1.0,1.0,0.0,59.73494338989258,63.0,27010.201171875,-0.0,256.47235107421875,1.0,283.1499938964844,285.310791015625,296.04425048828125,297.890869140625,293.1499938964844,293.1499938964844,283.1499938964844,20171.9921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519570350646973,1.0,0.0,0.0,2.991564512252808,2.991580009460449,5.971591008346877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.81298828125,0.0,819.5244140625,1895.4371337890625,0.0,1254.212646484375,0.7405211925506592,1.0,0.0,3.0,1.0,0.0
17821860,297.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.7396830320358276,0.1797732710838318,0.1623465120792389,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354797363281,0.4704886078834533,0.050000000745058,0.0493213385343551,297.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316955566406,0.7560497522354126,0.1926504522562027,0.1352537125349044,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320617675781,0.6978486180305481,0.1496409624814987,0.1429739743471145,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323059082031,0.6673566102981567,0.1313663721084594,0.5978976488113403,285.8316955566406,284.95001220703125,294.6026306152344,293.0312805175781,294.6003112792969,297.900634765625,285.8292236328125,1.0,0.2886690497398376,1.0,1.0,0.0,1.0,-1.305501937866211,1.3055005073547363,1.4398193570741569e-06,0.9945306777954102,1.0,1.0,0.0,60.24159240722656,63.0,27285.541015625,-0.0,260.7027893066406,1.0,283.1499938964844,285.2856750488281,296.0448303222656,297.89849853515625,293.1499938964844,293.1499938964844,283.1499938964844,21071.94140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652551531791687,1.0,0.0,0.0,3.057569026947021,3.0575850009918213,6.238006449166278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.3955078125,0.0,874.9749755859375,1895.4371337890625,0.0,1258.3243408203125,0.7538389563560486,1.0,0.0,3.0,1.0,0.0
17821920,297.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82275390625,0.7442776560783386,0.1820930689573288,0.1643617451190948,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.824462890625,0.4720070362091064,0.050000000745058,0.0492933578789234,297.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.7607532143592834,0.1949703991413116,0.1368197649717331,297.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228454589844,0.70170658826828,0.1509424597024917,0.1441421806812286,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.6700444221496582,0.1320029944181442,0.6003386378288269,285.8226928710937,284.95001220703125,294.6297607421875,293.04473876953125,294.62744140625,297.8830261230469,285.8218688964844,1.0,0.2887996137142181,1.0,1.0,0.0,1.0,-1.3140991926193235,1.3140977621078491,1.4566608115273991e-06,1.0014551877975464,1.0,1.0,0.0,59.672508239746094,51.0,27529.09375,-0.0,262.83563232421875,1.0,283.1499938964844,285.2715148925781,296.0547180175781,297.9170837402344,293.1499938964844,293.1499938964844,283.1499938964844,21712.640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653322160243988,1.0,0.0,0.0,3.1037039756774902,3.103720664978028,6.427675316444947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.20947265625,0.0,915.1827392578124,1895.4371337890625,0.0,1263.666259765625,0.7678840160369873,1.0,0.0,3.0,1.0,0.0
