time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821980,297.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139953613281,0.7513510584831238,0.1844732910394668,0.1664105355739593,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81610107421875,0.4753801524639129,0.050000000745058,0.0492296777665615,297.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139343261719,0.7680920362472534,0.1973467320203781,0.1384116113185882,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81414794921875,0.7080535888671875,0.1522959619760513,0.1453340351581573,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143005371094,0.6752356290817261,0.1327313184738159,0.6031018495559692,285.8139343261719,284.95001220703125,294.65679931640625,293.0581359863281,294.654541015625,297.8674621582031,285.81268310546875,1.0,0.2879354655742645,1.0,1.0,0.0,1.0,-1.323140263557434,1.32313871383667,1.4745098724233683e-06,1.0087350606918335,1.0,1.0,0.0,58.20775604248047,51.0,27812.61328125,-0.0,263.1459350585937,1.0,283.1499938964844,285.2533874511719,296.070556640625,297.94647216796875,293.1499938964844,293.1499938964844,283.1499938964844,22550.654296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546513438224792,1.0,0.0,0.0,3.163031816482544,3.16304898262024,6.675755344076606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.892578125,0.0,968.6739501953124,1895.4371337890625,0.0,1272.912109375,0.7795879244804382,1.0,0.0,3.0,1.0,0.0
17822040,297.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103332519531,0.7608802914619446,0.1868880838155746,0.1684721261262893,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109130859375,0.48016157746315,0.050000000745058,0.0491368435323238,297.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103332519531,0.7779766321182251,0.1997504532337188,0.1400096267461776,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81036376953125,0.7163324356079102,0.153682142496109,0.1465355455875396,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103942871094,0.6827753782272339,0.1335220038890838,0.606066882610321,285.8103332519531,284.95001220703125,294.6838073730469,293.071533203125,294.6815490722656,297.8535461425781,285.8103332519531,1.0,0.2862363755702972,1.0,1.0,0.0,1.0,-1.3324230909347534,1.3324215412139893,1.4929846656741574e-06,1.016207575798035,1.0,1.0,0.0,56.009883880615234,39.0,28060.6015625,-0.0,261.8827209472656,1.0,283.1499938964844,285.24444580078125,296.0878295898437,297.9773254394531,293.1499938964844,293.1499938964844,283.1499938964844,23131.048828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564764976501465,1.0,0.0,0.0,3.203477144241333,3.2034947872161865,6.84757196722785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.90625,0.0,1006.3103637695312,1895.4371337890625,0.0,1285.6732177734375,0.7922645807266235,1.0,0.0,3.0,1.0,0.0
17822100,297.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056945800781,0.7730391621589661,0.1893236637115478,0.1705376803874969,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069152832031,0.4861465096473694,0.050000000745058,0.0490201488137245,297.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056640625,0.7904756665229797,0.2021657824516296,0.1416047364473343,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8057861328125,0.7261926531791687,0.1550893783569336,0.1477396935224533,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.692668080329895,0.134356215596199,0.6091606616973877,285.8056640625,284.95001220703125,294.7107238769531,293.0848693847656,294.7084655761719,297.8409729003906,285.8051147460937,1.0,0.2838322222232818,1.0,1.0,0.0,1.0,-1.3418364524841309,1.3418349027633667,1.5118725968932267e-06,1.02378249168396,1.0,1.0,0.0,53.21112060546875,39.0,28343.45703125,-0.0,259.2693786621094,1.0,283.1499938964844,285.2305603027344,296.105712890625,298.0118408203125,293.1499938964844,293.1499938964844,283.1499938964844,23923.236328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587893962860107,1.0,0.0,0.0,3.257871389389038,3.257889747619629,7.082086312948377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.25830078125,0.0,1058.446533203125,1895.4371337890625,0.0,1301.9525146484375,0.8027765154838562,1.0,0.0,3.0,1.0,0.0
17822160,297.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80517578125,0.7880828380584717,0.191763550043106,0.1725940555334091,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050537109375,0.4934746325016022,0.050000000745058,0.0488840453326702,297.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80517578125,0.8057117462158203,0.2045764327049255,0.1431865394115448,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051452636719,0.7380950450897217,0.1565049290657043,0.1489371508359909,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051147460937,0.7049914598464966,0.1352163851261139,0.6123135685920715,285.80517578125,284.95001220703125,294.737548828125,293.09814453125,294.7353515625,297.8295288085937,285.8056640625,1.0,0.2808263897895813,1.0,1.0,0.0,1.0,-1.3512625694274902,1.351261019706726,1.5309414038711111e-06,1.0313652753829956,1.0,1.0,0.0,49.92242813110352,27.0,28589.3125,-0.0,255.48553466796875,1.0,283.1499938964844,285.22479248046875,296.1221008300781,298.0434875488281,293.1499938964844,293.1499938964844,283.1499938964844,24458.8359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613534092903137,1.0,0.0,0.0,3.294138669967652,3.2941572666168213,7.240641934913583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.212890625,0.0,1094.1900634765625,1895.4371337890625,0.0,1320.1383056640625,0.8144475221633911,1.0,0.0,3.0,1.0,0.0
17822220,297.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80291748046875,0.8063140511512756,0.194200649857521,0.1746378093957901,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035888671875,0.5027042627334595,0.050000000745058,0.0487321503460407,297.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028869628906,0.8229830861091614,0.2069752216339111,0.144752025604248,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8029479980469,0.7529296278953552,0.1579223424196243,0.1501246690750122,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030090332031,0.7193533778190613,0.1360922455787658,0.6154891848564148,285.8028869628906,284.95001220703125,294.7643127441406,293.11138916015625,294.7621154785156,297.81903076171875,285.802734375,1.0,0.2773073315620422,1.0,1.0,0.0,1.0,-1.3606505393981934,1.3606489896774292,1.550087631585484e-06,1.0389143228530884,1.0,1.0,0.0,46.23434829711914,27.0,28867.056640625,-0.0,250.6972503662109,1.0,283.1499938964844,285.21356201171875,296.1378479003906,298.0763854980469,293.1499938964844,293.1499938964844,283.1499938964844,25217.966796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641262769699097,1.0,0.0,0.0,3.3448681831359863,3.3448874950408936,7.465369549208845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.0361328125,0.0,1145.5240478515625,1895.4371337890625,0.0,1339.9681396484375,0.8240743279457092,1.0,0.0,3.0,1.0,0.0
17822280,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041381835937,0.826876699924469,0.1966239362955093,0.1766600757837295,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036499023437,0.5148302912712097,0.050000000745058,0.0485674999654293,297.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041687011719,0.8432586193084717,0.2093523442745208,0.1462951004505157,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040771484375,0.7718395590782166,0.1593332886695861,0.1512961238622665,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040466308594,0.7356845140457153,0.1369729042053222,0.6186455488204956,285.8041687011719,284.95001220703125,294.7909851074219,293.1246032714844,294.788818359375,297.80926513671875,285.80487060546875,1.0,0.2733463644981384,1.0,1.0,0.0,1.0,-1.369928002357483,1.3699264526367188,1.5691608723500394e-06,1.0463720560073853,1.0,1.0,0.0,42.22265625,25.0,29107.51953125,-0.0,245.0342254638672,1.0,283.1499938964844,285.20965576171875,296.15191650390625,298.1055908203125,293.1499938964844,293.1499938964844,283.1499938964844,25721.716796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669104099273682,1.0,0.0,0.0,3.3781113624572754,3.3781309127807617,7.614497121721797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.36962890625,0.0,1180.019287109375,1895.4371337890625,0.0,1360.0469970703125,0.8350163698196411,1.0,0.0,3.0,1.0,0.0
17822340,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80340576171875,0.8467254042625427,0.1990281492471695,0.1786953210830688,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8037109375,0.5274050235748291,0.050000000745058,0.0484298691153526,297.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80340576171875,0.863950252532959,0.2117035388946533,0.1478428542613983,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80340576171875,0.7910152077674866,0.1607334464788437,0.1524877548217773,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034362792969,0.7519643902778625,0.1378519237041473,0.621942937374115,285.80340576171875,284.95001220703125,294.8175964355469,293.1377868652344,294.8154296875,297.8001708984375,285.8035583496094,1.0,0.270499050617218,1.0,1.0,0.0,1.0,-1.379452347755432,1.379450798034668,1.5888922462181654e-06,1.0540180206298828,1.0,1.0,0.0,38.90032577514648,25.0,29383.2578125,-0.0,240.99954223632807,1.0,283.1499938964844,285.2003173828125,296.1656799316406,298.1361083984375,293.1499938964844,293.1499938964844,283.1499938964844,26458.6484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697291135787964,1.0,0.0,0.0,3.426161289215088,3.4261815547943115,7.832653636796749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.7587890625,0.0,1231.0926513671875,1895.4371337890625,0.0,1380.5440673828125,0.8439931869506836,1.0,0.0,3.0,1.0,0.0
17822400,297.66314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.8678792715072632,0.2014015913009643,0.180721640586853,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8054504394531,0.5408569574356079,0.050000000745058,0.0483088381588459,297.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8063659667969,0.8859554529190063,0.2140191942453384,0.1493798941373825,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062438964844,0.8106295466423035,0.1621141731739044,0.1536803543567657,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061828613281,0.7693608403205872,0.1387189626693725,0.6252830624580383,285.8063659667969,284.95001220703125,294.8441162109375,293.1509094238281,294.84197998046875,297.7915344238281,285.807373046875,1.0,0.2680540382862091,1.0,1.0,0.0,1.0,-1.3890259265899658,1.389024257659912,1.6088897609733976e-06,1.0617035627365112,1.0,1.0,0.0,36.00054931640625,25.0,29626.259765625,-0.0,237.9178924560547,1.0,283.1499938964844,285.1982421875,296.17840576171875,298.1637268066406,293.1499938964844,293.1499938964844,283.1499938964844,26938.52734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724680662155151,1.0,0.0,0.0,3.457091808319092,3.4571123123168945,7.974713867042738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.14599609375,0.0,1264.736572265625,1895.4371337890625,0.0,1400.6220703125,0.8543791770935059,1.0,0.0,3.0,1.0,0.0
17822460,297.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070678710937,0.8895043730735779,0.2037423104047775,0.1827392876148224,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070373535156,0.5543379187583923,0.050000000745058,0.0482065752148628,297.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070983886719,0.9081687927246094,0.2162979841232299,0.150906816124916,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070678710937,0.828515350818634,0.1634733527898788,0.1548735201358795,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070678710937,0.7870232462882996,0.1395703852176666,0.6286550760269165,285.8070678710937,284.95001220703125,294.8705139160156,293.1640014648437,294.868408203125,297.7833251953125,285.80743408203125,1.0,0.2662669122219085,1.0,1.0,0.0,1.0,-1.3986382484436035,1.3986366987228394,1.6291299971271656e-06,1.06941556930542,1.0,1.0,0.0,33.5778694152832,25.0,29901.609375,-0.0,235.9360809326172,1.0,283.1499938964844,285.19049072265625,296.19146728515625,298.1932678222656,293.1499938964844,293.1499938964844,283.1499938964844,27660.033203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752076745033264,1.0,0.0,0.0,3.503082275390625,3.503103256225586,8.188304150280601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.56396484375,0.0,1315.8863525390625,1895.4371337890625,0.0,1420.86083984375,0.8628563284873962,1.0,0.0,3.0,1.0,0.0
17822520,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110656738281,0.9115908741950988,0.206043541431427,0.1847364604473114,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099365234375,0.5676403045654297,0.050000000745058,0.0481191538274288,297.6739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.9325739145278932,0.2185346037149429,0.1524157077074051,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109741210937,0.8460838794708252,0.1648062318563461,0.156057670712471,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108825683594,0.8046412467956543,0.1404005140066146,0.6320098042488098,285.81109619140625,284.95001220703125,294.8968200683594,293.1770324707031,294.8947448730469,297.77545166015625,285.8122253417969,1.0,0.2649302780628204,1.0,1.0,0.0,1.0,-1.4081909656524658,1.408189296722412,1.6494069541295175e-06,1.0770769119262695,1.0,1.0,0.0,31.53120994567871,25.0,30143.083984375,-0.0,234.79684448242188,1.0,283.1499938964844,285.1894836425781,296.2038269042969,298.2203369140625,293.1499938964844,293.1499938964844,283.1499938964844,28122.76171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778596043586731,1.0,0.0,0.0,3.532262325286865,3.5322840213775635,8.325287126353942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.962890625,0.0,1349.044677734375,1895.4371337890625,0.0,1440.598876953125,0.8728204369544983,1.0,0.0,3.0,1.0,0.0
17822580,297.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81256103515625,0.9358267188072203,0.2083054333925247,0.1867116838693618,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81231689453125,0.580576479434967,0.050000000745058,0.0480438210070133,297.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81256103515625,0.9563559293746948,0.220729798078537,0.1539056003093719,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125305175781,0.8641442656517029,0.1661126911640167,0.1572300940752029,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.8211550116539001,0.1412082612514495,0.6353283524513245,285.81256103515625,284.95001220703125,294.9230651855469,293.1900329589844,294.9209899902344,297.7678527832031,285.81304931640625,1.0,0.263979971408844,1.0,1.0,0.0,1.0,-1.4176515340805054,1.4176498651504517,1.669647758717474e-06,1.0846610069274902,1.0,1.0,0.0,29.790346145629883,25.0,30414.478515625,-0.0,234.33648681640625,1.0,283.1499938964844,285.1827087402344,296.2166748046875,298.2494506835937,293.1499938964844,293.1499938964844,283.1499938964844,28834.041015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805101633071899,1.0,0.0,0.0,3.5766522884368896,3.576674461364746,8.53584936066909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.27392578125,0.0,1400.5469970703125,1895.4371337890625,0.0,1460.4691162109375,0.8809083104133606,1.0,0.0,3.0,1.0,0.0
17822640,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170471191406,0.9589089751243592,0.2105235606431961,0.1886574774980545,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.5929111838340759,0.050000000745058,0.0479789674282074,297.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81707763671875,0.977140247821808,0.222880408167839,0.1553718596696853,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169250488281,0.8825674653053284,0.1673900485038757,0.1583855599164962,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168334960937,0.8367339968681335,0.1419904679059982,0.6385844349861145,285.8170471191406,284.95001220703125,294.9491577148437,293.2030029296875,294.9471130371094,297.760498046875,285.8182067871094,1.0,0.2633568942546844,1.0,1.0,0.0,1.0,-1.4269657135009766,1.4269640445709229,1.6897306522878353e-06,1.0921242237091064,1.0,1.0,0.0,28.313371658325195,28.0,30651.244140625,-0.0,234.44635009765625,1.0,283.1499938964844,285.1822814941406,296.2289428710937,298.2761535644531,293.1499938964844,293.1499938964844,283.1499938964844,29284.197265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830723285675049,1.0,0.0,0.0,3.604463577270508,3.604485988616944,8.669111366543802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.52001953125,0.0,1433.4727783203125,1895.4371337890625,0.0,1479.8099365234375,0.8905420303344727,1.0,0.0,3.0,1.0,0.0
17822700,297.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188781738281,0.9756174087524414,0.212698608636856,0.1905854791402816,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81854248046875,0.6021048426628113,0.050000000745058,0.0479342490434646,297.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188781738281,0.9914640784263612,0.2249878644943237,0.1568237096071243,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81884765625,0.8975775241851807,0.1686390042304992,0.1595351845026016,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188171386719,0.849307119846344,0.1427472233772277,0.6418265700340271,285.8188781738281,284.95001220703125,294.97515869140625,293.2159118652344,294.97314453125,297.7533569335937,285.8194274902344,1.0,0.2634617686271667,1.0,1.0,0.0,1.0,-1.436241626739502,1.4362398386001587,1.7098817579608294e-06,1.0995510816574097,1.0,1.0,0.0,27.346752166748047,28.0,30918.08984375,-0.0,235.783920288086,1.0,283.1499938964844,285.1761169433594,296.2416381835937,298.3048400878906,293.1499938964844,293.1499938964844,283.1499938964844,29988.884765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685629665851593,1.0,0.0,0.0,3.647574186325073,3.647597074508667,8.877722734723648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.6591796875,0.0,1485.525146484375,1895.4371337890625,0.0,1499.242919921875,0.8983179330825806,1.0,0.0,3.0,1.0,0.0
17822760,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9837279915809632,0.2148213386535644,0.1924948245286941,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82208251953125,0.6059398055076599,0.050000000745058,0.0479163639247417,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9946768283843994,0.2271409332752227,0.1560146808624267,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.9053457379341124,0.1698526889085769,0.1606811583042144,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.855609118938446,0.1434718668460846,0.645065188407898,285.8231201171875,284.95001220703125,295.0010681152344,293.2287902832031,294.9990539550781,297.74658203125,285.8236083984375,1.0,0.2639529109001159,1.0,1.0,0.0,1.0,-1.4428058862686155,1.4428040981292725,1.7243158936253169e-06,1.1048851013183594,1.0,1.0,0.0,27.013973236083984,31.0,31117.775390625,-0.0,237.59996032714844,1.0,283.1499938964844,285.1746826171875,296.2537536621094,298.3308410644531,293.1499938964844,293.1499938964844,283.1499938964844,30428.556640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688092827796936,1.0,0.0,0.0,3.674215793609619,3.674238920211792,9.007879953060184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.33642578125,0.0,1518.3138427734375,1895.4371337890625,0.0,1518.0809326171875,0.9076694250106812,1.0,0.0,3.0,1.0,0.0
17822820,297.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81866455078125,0.9852473735809326,0.2168836146593094,0.1943760067224502,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200378417969,0.6050180196762085,0.050000000745058,0.047920573502779,297.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81866455078125,0.988012671470642,0.229849174618721,0.1527168303728103,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187866210937,0.9062275290489196,0.171026349067688,0.16181381046772,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188781738281,0.8557943105697632,0.1441683769226074,0.6482692956924438,285.81866455078125,284.95001220703125,295.02685546875,293.2416381835937,295.0248718261719,297.7412109375,285.8179626464844,1.0,0.2646822035312652,1.0,1.0,0.0,1.0,-1.4463202953338623,1.446318507194519,1.7320294318778906e-06,1.1076945066452026,1.0,1.0,0.0,27.183982849121094,31.0,31286.578125,-0.0,239.43438720703125,1.0,283.1499938964844,285.1630249023437,296.2652587890625,298.3548278808594,293.1499938964844,293.1499938964844,283.1499938964844,31129.345703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904005408287048,1.0,0.0,0.0,3.71628475189209,3.71630859375,9.215337399837152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.10986328125,0.0,1571.066650390625,1895.4371337890625,0.0,1535.8349609375,0.9151912927627563,1.0,0.0,3.0,1.0,0.0
17822880,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.9869481325149536,0.218889832496643,0.1962007731199264,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175048828125,0.6043370366096497,0.050000000745058,0.0479236841201782,297.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.9848635196685792,0.2328433990478515,0.1514510512351989,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175354003906,0.90739506483078,0.1721643656492233,0.1629081666469574,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175048828125,0.8562435507774353,0.1448494642972946,0.6513688564300537,285.81756591796875,284.95001220703125,295.0525207519531,293.2544250488281,295.050537109375,297.7366943359375,285.8180236816406,1.0,0.2657274901866913,1.0,1.0,0.0,1.0,-1.4520344734191897,1.4520328044891355,1.7445839830543264e-06,1.1122276782989502,1.0,1.0,0.0,27.36514663696289,34.0,31455.03125,-0.0,242.19932556152344,1.0,283.1499938964844,285.1590881347656,296.2752380371094,298.3744812011719,293.1499938964844,293.1499938964844,283.1499938964844,31563.294921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923474669456482,1.0,0.0,0.0,3.742097854614258,3.742122173309326,9.343801252725824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.287109375,0.0,1604.032470703125,1895.4371337890625,0.0,1550.8916015625,0.9243413805961608,1.0,0.0,3.0,1.0,0.0
17822940,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.9886413812637328,0.2208561599254608,0.1979843825101852,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.6037359237670898,0.050000000745058,0.0479264147579669,297.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.9852438569068908,0.235688716173172,0.1520815342664718,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.908629298210144,0.1732760816812515,0.1639741063117981,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.8567688465118408,0.1455181539058685,0.6544127464294434,285.8172912597656,284.95001220703125,295.0780639648437,293.26715087890625,295.0761108398437,297.7320251464844,285.81768798828125,1.0,0.2670879364013672,1.0,1.0,0.0,1.0,-1.4598606824874878,1.4598588943481443,1.7619180425754166e-06,1.118478775024414,1.0,1.0,0.0,27.576440811157227,34.0,31692.10546875,-0.0,245.9293670654297,1.0,283.1499938964844,285.15234375,296.2864074707031,298.3981628417969,293.1499938964844,293.1499938964844,283.1499938964844,32261.654296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694178581237793,1.0,0.0,0.0,3.783269643783569,3.783294439315796,9.550539061820018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.19873046875,0.0,1657.5615234375,1895.4371337890625,0.0,1565.11767578125,0.9316425323486328,1.0,0.0,3.0,1.0,0.0
17823000,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82183837890625,0.9892079830169678,0.2227845937013626,0.1997351348400116,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82049560546875,0.6022908091545105,0.050000000745058,0.0479331016540527,297.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82183837890625,0.9861340522766112,0.2382634729146957,0.1535952687263488,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217163085937,0.908519983291626,0.1743639856576919,0.165019229054451,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82159423828125,0.8561716675758362,0.1461664885282516,0.6573970317840576,285.82183837890625,284.95001220703125,295.1034851074219,293.2798767089844,295.1015625,297.7269287109375,285.8230895996094,1.0,0.2687194347381592,1.0,1.0,0.0,1.0,-1.4686238765716553,1.468622088432312,1.781450350790692e-06,1.1254682540893557,1.0,1.0,0.0,27.90583229064941,37.0,31916.017578125,-0.0,250.3795623779297,1.0,283.1499938964844,285.1527404785156,296.2984619140625,298.42236328125,293.1499938964844,293.1499938964844,283.1499938964844,32689.787109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959994435310364,1.0,0.0,0.0,3.8082900047302246,3.8083150386810303,9.677280559117207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.80712890625,0.0,1690.6661376953125,1895.4371337890625,0.0,1579.3253173828125,0.9406014680862428,1.0,0.0,3.0,1.0,0.0
17823060,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.824951171875,0.9887711405754088,0.2246765345335006,0.201458141207695,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82421875,0.600068986415863,0.050000000745058,0.047943539917469,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.824951171875,0.987437069416046,0.2405354976654052,0.1559158265590667,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82489013671875,0.9071970582008362,0.1754311919212341,0.1660482287406921,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248291015625,0.8545491099357605,0.146790012717247,0.6603022813796997,285.824951171875,284.95001220703125,295.1287841796875,293.2925109863281,295.1268615722656,297.7212829589844,285.8258056640625,1.0,0.2705955803394317,1.0,1.0,0.0,1.0,-1.4782129526138306,1.4782110452651978,1.8029799093710608e-06,1.1331123113632202,1.0,1.0,0.0,28.34654235839844,37.0,32183.80078125,-0.0,255.506591796875,1.0,283.1499938964844,285.1485900878906,296.3119812011719,298.4508361816406,293.1499938964844,293.1499938964844,283.1499938964844,33386.86328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979795098304749,1.0,0.0,0.0,3.848679780960083,3.848705291748047,9.88363808573922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.447265625,0.0,1745.031005859375,1895.4371337890625,0.0,1594.84423828125,0.9477105140686036,1.0,0.0,3.0,1.0,0.0
17823120,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83203125,0.9873937368392944,0.2265281677246093,0.2031480222940445,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.5971256494522095,0.050000000745058,0.0479576326906681,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83203125,0.989044427871704,0.2424847036600113,0.1589761227369308,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83184814453125,0.9048070311546326,0.1764770299196243,0.16705983877182,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316955566406,0.85198974609375,0.1473830789327621,0.6630961894989014,285.8320007324219,284.95001220703125,295.1539306640625,293.3051452636719,295.15203857421875,297.7150573730469,285.8336181640625,1.0,0.2726908922195434,1.0,1.0,0.0,1.0,-1.4885002374649048,1.4884984493255615,1.8262604726260177e-06,1.1413087844848633,1.0,1.0,0.0,28.89407539367676,40.0,32434.3046875,-0.0,261.26416015625,1.0,283.1499938964844,285.1510314941406,296.3255920410156,298.4788513183594,293.1499938964844,293.1499938964844,283.04998779296875,33810.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000728249549866,1.0,0.0,0.0,3.873014211654663,3.873039960861206,1.0009017614720506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.9296875,0.0,1778.3411865234375,1895.4371337890625,0.0,1611.3280029296875,0.9555033445358276,1.0,0.0,3.0,1.0,0.0
17823180,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928771972656,0.9850906133651732,0.228282555937767,0.2047927230596542,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052062988281,0.593504786491394,0.050000000745058,0.0479753836989402,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928161621094,0.9908432960510254,0.2440577298402786,0.1627168804407119,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9015082716941832,0.1774718463420868,0.1680484265089035,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.794921875,0.8485718965530396,0.147917091846466,0.6657372713088989,285.7929382324219,284.95001220703125,295.178955078125,293.3177185058594,295.1770935058594,297.70806884765625,285.7860717773437,1.0,0.2749803960323334,1.0,1.0,0.0,1.0,-1.4993438720703125,1.4993419647216797,1.851006686592882e-06,1.1499451398849487,1.0,1.0,0.0,29.5462646484375,40.0,32990.37890625,-0.0,267.6037292480469,1.0,283.06475830078125,285.0893859863281,296.3598022460937,298.57086181640625,293.1499938964844,293.1499938964844,283.04998779296875,34384.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054110169410706,1.0,0.0,0.0,3.9057655334472656,3.905791759490967,1.017901240629726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.39404296875,0.0,1823.8387451171875,1895.4371337890625,0.0,1653.7149658203125,0.9616259932518004,1.0,0.0,3.0,1.0,0.0
17823240,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.982933223247528,0.2299056351184845,0.2063098698854446,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.778564453125,0.5901668667793274,0.050000000745058,0.0479921475052833,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.9948267936706544,0.2451508492231369,0.1677830070257187,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.8985282778739929,0.178390696644783,0.168962687253952,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.8454098105430603,0.1483657956123352,0.6679971814155579,285.7763671875,284.95001220703125,295.2038269042969,293.3302307128906,295.2019958496094,297.6999206542969,285.77716064453125,1.0,0.2774693965911865,1.0,1.0,0.0,1.0,-1.5116926431655884,1.5116908550262451,1.879367914625618e-06,1.1597020626068115,1.0,1.0,0.0,30.20171546936035,43.0,33272.80859375,-0.0,274.5900573730469,1.0,283.05206298828125,285.0772705078125,296.3684997558594,298.5835266113281,293.1499938964844,293.1499938964844,282.75,34749.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091866731643677,1.0,0.0,0.0,3.926457405090332,3.926483869552612,1.0287149052601308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.03759765625,0.0,1852.9793701171875,1895.4371337890625,0.0,1683.9931640625,0.9665490984916688,1.0,0.0,3.0,1.0,0.0
17823300,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457214355469,0.975616216659546,0.2313347905874252,0.2077484130859375,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.5830408930778503,0.050000000745058,0.0480294935405254,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64501953125,0.99286288022995,0.2456727474927902,0.1718782037496566,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.8903123736381531,0.1791952550411224,0.1698352545499801,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65234375,0.8377209305763245,0.1486909538507461,0.6699986457824707,285.6459350585937,284.95001220703125,295.22857666015625,293.3427429199219,295.22674560546875,297.6905212402344,285.62255859375,1.0,0.2800246775150299,1.0,1.0,0.0,1.0,-1.5206191539764404,1.5206172466278076,1.899909989333537e-06,1.166631102561951,1.0,1.0,0.0,31.313344955444336,43.0,34347.64453125,-0.0,281.66033935546875,1.0,282.7936096191406,284.89422607421875,296.431640625,298.7834777832031,293.1499938964844,293.1499938964844,282.75,35033.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207576632499695,1.0,0.0,0.0,3.942449569702149,3.942476272583008,1.0371117014074116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.8134765625,0.0,1875.712890625,1895.4371337890625,0.0,1778.2596435546875,0.9703539609909058,1.0,0.0,3.0,1.0,0.0
17823360,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727844238281,0.963267743587494,0.2324557900428772,0.2089137732982635,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859375,0.572984516620636,0.050000000745058,0.0480860210955143,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726623535156,0.9813479781150818,0.2462325692176818,0.1722703576087951,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733642578125,0.8780932426452637,0.1798120588064193,0.1705461293458938,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.573974609375,0.8266273736953735,0.1488323956727981,0.6712422370910645,285.57281494140625,284.95001220703125,295.253173828125,293.3551940917969,295.2513732910156,297.68072509765625,285.5695495605469,1.0,0.2825053036212921,1.0,1.0,0.0,1.0,-1.525508165359497,1.5255061388015747,1.911695107992273e-06,1.1708645820617676,1.0,1.0,0.0,32.8465461730957,46.0,34510.13671875,-0.0,287.73095703125,1.0,282.7560729980469,284.8441772460937,296.42193603515625,298.7458190917969,293.1499938964844,293.1499938964844,282.45001220703125,35253.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267181277275085,1.0,0.0,0.0,3.954801321029663,3.9548282623291016,1.0436205002406496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.4287109375,0.0,1893.398193359375,1895.4371337890625,0.0,1827.6466064453125,0.9732924103736876,1.0,0.0,3.0,1.0,0.0
17823420,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42431640625,0.94972026348114,0.2334083616733551,0.2099334746599197,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.5629081130027771,0.050000000745058,0.0481478683650493,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.9687137603759766,0.2469585239887237,0.1727911233901977,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.8660356998443604,0.1803261935710907,0.1711591035127639,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.431396484375,0.8154343962669373,0.1488766074180603,0.6720168590545654,285.4245910644531,284.95001220703125,295.2776184082031,293.3675842285156,295.2758178710937,297.6713256835937,285.4006652832031,1.0,0.2849335074424743,1.0,1.0,0.0,1.0,-1.5290985107421875,1.529096603393555,1.920116346809664e-06,1.1737301349639893,1.0,1.0,0.0,34.48173904418945,46.0,35473.921875,-0.0,293.62066650390625,1.0,282.4936218261719,284.6506652832031,296.45819091796875,298.89849853515625,293.1499938964844,293.1499938964844,282.45001220703125,35423.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370662689208984,1.0,0.0,0.0,3.964336395263672,3.9643633365631104,1.048658873514796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.6083984375,0.0,1907.126220703125,1895.4371337890625,0.0,1914.6416015625,0.9755606055259703,1.0,0.0,3.0,1.0,0.0
17823480,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3491516113281,0.9353687763214112,0.2341292053461074,0.2107126265764236,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629455566406,0.5530828237533569,0.050000000745058,0.0482142791152,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490295410156,0.9551862478256226,0.2476518452167511,0.1733159869909286,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497619628906,0.854369580745697,0.1806956976652145,0.171625554561615,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.803749144077301,0.1487902849912643,0.6721703410148621,285.3492126464844,284.95001220703125,295.3019104003906,293.37994384765625,295.3001403808594,297.6615295410156,285.34576416015625,1.0,0.2872948348522186,1.0,1.0,0.0,1.0,-1.531489014625549,1.5314871072769165,1.9257415715401294e-06,1.1756426095962524,1.0,1.0,0.0,36.20969009399414,49.0,35582.1875,-0.0,299.2230834960937,1.0,282.4559631347656,284.59967041015625,296.4339599609375,298.83184814453125,293.1499938964844,293.1499938964844,282.1499938964844,35555.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740909218788147,1.0,0.0,0.0,3.971693515777588,3.9717206954956055,1.0525548077566782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.95458984375,0.0,1917.7640380859373,1895.4371337890625,0.0,1947.3333740234373,0.9773106575012208,1.0,0.0,3.0,1.0,0.0
17823540,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.9218642711639404,0.2347755283117294,0.2114220857620239,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.5441110730171204,0.050000000745058,0.048281405121088,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.9420003294944764,0.2483606785535812,0.1738762259483337,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027587890625,0.8438913226127625,0.1810063421726226,0.1720318645238876,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063293457031,0.7925440073013306,0.1486488431692123,0.6720485687255859,285.199462890625,284.95001220703125,295.3260192871094,293.39227294921875,295.32427978515625,297.6521301269531,285.17547607421875,1.0,0.2895962595939636,1.0,1.0,0.0,1.0,-1.5334360599517822,1.5334341526031494,1.930324287968688e-06,1.1771939992904663,1.0,1.0,0.0,37.947059631347656,49.0,36509.16796875,0.0,304.6600646972656,1.0,282.1932678222656,284.4054260253906,296.4652709960937,298.97186279296875,293.1499938964844,293.1499938964844,282.1499938964844,35656.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491912841796875,1.0,0.0,0.0,3.9773683547973633,3.97739577293396,1.0555648941590334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.46337890625,0.0,1925.996337890625,1895.4371337890625,0.0,2018.45849609375,0.9786604642868042,1.0,0.0,3.0,1.0,0.0
17823600,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.9090853333473206,0.2352539896965026,0.2119599431753158,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.5356757640838623,0.050000000745058,0.0483515299856662,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.9288228750228882,0.2489643990993499,0.174365147948265,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.8339745402336121,0.1812050938606262,0.172325313091278,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.7817099690437317,0.1484057754278183,0.671452522277832,285.12359619140625,284.95001220703125,295.3500061035156,293.404541015625,295.3482666015625,297.6424560546875,285.1200866699219,1.0,0.2918192446231842,1.0,1.0,0.0,1.0,-1.534390568733215,1.5343886613845823,1.9325766515976284e-06,1.1779576539993286,1.0,1.0,0.0,39.741249084472656,52.0,36586.49609375,0.0,309.79156494140625,1.0,282.1559143066406,284.3544921875,296.4423828125,298.9008178710937,293.1499938964844,293.1499938964844,281.8500061035156,35735.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514537572860718,1.0,0.0,0.0,3.981744527816773,3.981771945953369,1.0578888804957387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.66796875,0.0,1932.360595703125,1895.4371337890625,0.0,2038.0413818359373,0.9797013401985168,1.0,0.0,3.0,1.0,0.0
17823660,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8983701467514038,0.235693871974945,0.2124715596437454,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.528148353099823,0.050000000745058,0.0484212040901184,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.9168657064437866,0.2495518028736114,0.1748533546924591,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8250256776809692,0.1813689023256302,0.1725843995809555,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7718632817268372,0.148128256201744,0.6706869006156921,284.9724426269531,284.95001220703125,295.37335205078125,293.416259765625,295.3716735839844,297.63330078125,284.9483337402344,1.0,0.2939759492874145,1.0,1.0,0.0,1.0,-1.535066843032837,1.535064935684204,1.9341653114679502e-06,1.1784911155700684,0.9985520243644714,0.9985520243644714,0.0,41.51847839355469,52.0,37481.06640625,0.0,314.75323486328125,1.0,281.8931579589844,284.15936279296875,296.4763488769531,299.0412292480469,293.1499938964844,293.1499938964844,281.8500061035156,35798.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585991621017456,1.0,0.0,0.0,3.9851036071777344,3.985131025314331,1.059674559655832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.1044921875,0.0,1937.27392578125,1895.4371337890625,0.0,2100.296875,0.9804977774620056,1.0,0.0,3.0,1.0,0.0
17823720,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8882360458374023,0.2359919548034668,0.2128358781337738,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.5211837291717529,0.050000000745058,0.0484930239617824,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9058639407157898,0.2500260770320892,0.1752544939517974,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.816331684589386,0.1814411282539367,0.1727493852376938,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7625073790550232,0.1477669179439544,0.6695247888565063,284.90240478515625,284.95001220703125,295.3956298828125,293.4269714355469,295.39404296875,297.6239929199219,284.9019775390625,1.0,0.2960515916347503,1.0,1.0,0.0,1.0,-1.5348756313323977,1.5348737239837646,1.933710109369713e-06,1.1783347129821775,0.943364441394806,0.943364441394806,0.0,43.33341598510742,55.0,37426.953125,0.0,319.4037475585937,1.0,281.8559265136719,284.1231994628906,296.45513916015625,298.96533203125,293.1499938964844,293.1499938964844,281.54998779296875,37771.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760079026222229,1.0,0.0,0.0,3.9442174434661865,3.944244623184204,1.038042114487325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.68603515625,0.0,1900.1224365234373,1895.4371337890625,0.0,2113.26611328125,0.97196364402771,1.0,0.0,3.0,1.0,0.0
17823780,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.87917560338974,0.2363176941871643,0.2132130414247512,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.5150614976882935,0.050000000745058,0.0485632568597793,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.8966813087463379,0.2505256533622741,0.1756651699542999,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.8081876039505005,0.1815210133790969,0.17290760576725,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.7541558742523193,0.1474078446626663,0.6683048605918884,284.7795104980469,284.95001220703125,295.4168701171875,293.4366455078125,295.41534423828125,297.615478515625,284.7648010253906,1.0,0.298064649105072,1.0,1.0,0.0,1.0,-1.5346312522888184,1.5346293449401855,1.933116209329455e-06,1.1781235933303833,0.8295446634292603,0.8295446634292603,0.0,45.10675811767578,55.0,37976.484375,0.0,323.9190979003906,1.0,281.5948486328125,283.9770202636719,296.4857788085937,299.0883483886719,293.1499938964844,293.1499938964844,281.54998779296875,42878.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661015391349792,1.0,0.0,0.0,3.818582534790039,3.8186094760894775,9.729659495860687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.0361328125,0.0,1782.777587890625,1895.4371337890625,0.0,2166.299072265625,0.9442507028579712,1.0,0.0,3.0,1.0,0.0
17823840,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8708255290985107,0.236692413687706,0.2135428786277771,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.509555995464325,0.050000000745058,0.0486331731081008,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.8882291316986084,0.2510678172111511,0.1760472804307937,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.8002325296401978,0.1816233247518539,0.173035591840744,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.7465077638626099,0.1470633447170257,0.6669495105743408,284.8171081542969,284.95001220703125,295.4371032714844,293.44537353515625,295.4356689453125,297.6075439453125,284.8347473144531,1.0,0.3000154197216034,1.0,1.0,0.0,1.0,-1.534096121788025,1.5340940952301023,1.9318283648317447e-06,1.177673101425171,0.7977071404457092,0.7977071404457092,0.0,46.86621475219727,58.0,37497.0,0.0,328.2563781738281,1.0,281.55718994140625,284.08087158203125,296.4525451660156,298.9674072265625,293.1499938964844,293.1499938964844,281.8500061035156,46975.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650156021118164,1.0,0.0,0.0,3.5330252647399902,3.533050298690796,8.328884177899454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.1123046875,0.0,1486.36962890625,1895.4371337890625,0.0,2156.707275390625,0.8887850642204285,1.0,0.0,3.0,1.0,0.0
