time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823900,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8644481301307678,0.2376210242509842,0.2141725122928619,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5051087737083435,0.050000000745058,0.048695009201765,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8816807270050049,0.2520826756954193,0.1766256093978881,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7938840389251709,0.1820425540208816,0.173333078622818,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7404313087463379,0.1469874382019043,0.6662527918815613,285.00439453125,284.95001220703125,295.45635986328125,293.4531555175781,295.4549865722656,297.60211181640625,285.0243530273437,1.0,0.3019632399082184,1.0,1.0,0.0,1.0,-1.5351383686065674,1.5351364612579346,1.9342191990290303e-06,1.178442358970642,0.9074806571006776,0.9074806571006776,0.0,48.45053482055664,58.0,37074.59375,0.0,332.8998718261719,1.0,281.7978820800781,284.2718505859375,296.3779296875,298.7513427734375,293.1499938964844,293.1499938964844,281.8500061035156,36685.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529435157775879,1.0,0.0,0.0,3.5643224716186523,3.5643458366394043,8.47709941353969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.13720703125,0.0,1444.9298095703125,1895.4371337890625,0.0,2050.970703125,0.8901930451393127,1.0,0.0,3.0,1.0,0.0
17823960,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8601295351982117,0.2387834042310714,0.2152064591646194,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.5016495585441589,0.050000000745058,0.0487467348575592,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8771603107452393,0.253326267004013,0.1774808317422866,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7893465757369995,0.182652935385704,0.1738964617252349,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7359936833381653,0.1470911055803299,0.6666582822799683,285.0382080078125,284.95001220703125,295.4747009277344,293.46002197265625,295.473388671875,297.5985412597656,285.0366516113281,1.0,0.3039700388908386,1.0,1.0,0.0,1.0,-1.5386300086975098,1.538628101348877,1.942403741850285e-06,1.1811678409576416,0.9576811790466307,0.9576811790466307,0.0,49.82634735107422,61.0,37295.484375,0.0,338.20294189453125,1.0,281.8415222167969,284.2677307128906,296.3993530273437,298.814697265625,293.1499938964844,293.1499938964844,281.54998779296875,32866.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470875978469849,1.0,0.0,0.0,3.675920248031616,3.6759440898895264,9.016239914672042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.0185546875,0.0,1538.584716796875,1895.4371337890625,0.0,2000.30810546875,0.9091939330101012,1.0,0.0,3.0,1.0,0.0
17824020,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8558645248413086,0.239572212100029,0.2161606848239898,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.4983289241790771,0.050000000745058,0.0487995445728302,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8727432489395142,0.2542879283428192,0.1783080697059631,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7849631905555725,0.1831177622079849,0.1744761019945144,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7317472100257874,0.1470897793769836,0.6672167778015137,284.8959350585937,284.95001220703125,295.4920959472656,293.4660339355469,295.4908752441406,297.5946044921875,284.8741760253906,1.0,0.30600106716156,1.0,1.0,0.0,1.0,-1.542199969291687,1.5421979427337646,1.9508295281411847e-06,1.1839861869812012,0.8738812208175659,0.8738812208175659,0.0,51.232215881347656,61.0,38097.65625,0.0,343.6457214355469,1.0,281.5975036621094,284.0850830078125,296.49383544921875,299.0556335449219,293.1499938964844,293.1499938964844,281.54998779296875,36070.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754496693611145,1.0,0.0,0.0,3.68224835395813,3.6822726726531982,9.047309390552982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.5302734375,0.0,1569.8721923828125,1895.4371337890625,0.0,2064.478759765625,0.9102575182914734,1.0,0.0,3.0,1.0,0.0
17824080,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8505702614784241,0.2400317788124084,0.2167281508445739,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.4947093427181244,0.050000000745058,0.0488606803119182,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8673555254936218,0.2549767196178436,0.1788968592882156,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7797523736953735,0.1834063977003097,0.1748678088188171,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7268101572990417,0.1469390839338302,0.6670713424682617,284.8708190917969,284.95001220703125,295.5086364746094,293.4711608886719,295.5074768066406,297.58984375,284.8791809082031,1.0,0.30799001455307,1.0,1.0,0.0,1.0,-1.54395854473114,1.543956637382507,1.954977506102296e-06,1.1853641271591189,0.8291956186294556,0.8291956186294556,0.0,52.8140869140625,64.0,37842.296875,0.0,348.67254638671875,1.0,281.5578308105469,284.1119079589844,296.4999389648437,299.01812744140625,293.1499938964844,293.1499938964844,281.8500061035156,41000.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757975697517395,1.0,0.0,0.0,3.5315723419189453,3.5315961837768555,8.322034545926726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.6337890625,0.0,1441.5640869140625,1895.4371337890625,0.0,2094.8408203125,0.8824833631515503,1.0,0.0,3.0,1.0,0.0
17824140,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8457179665565491,0.2408381402492523,0.2173250317573547,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.4913229048252105,0.050000000745058,0.0489210821688175,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8624023199081421,0.2559487223625183,0.1795012056827545,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7749148011207581,0.18386971950531,0.1752656251192093,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.722128689289093,0.1469269543886184,0.6669196486473083,285.0306701660156,284.95001220703125,295.5243225097656,293.4754943847656,295.5232238769531,297.5862731933594,285.0498352050781,1.0,0.3099605441093445,1.0,1.0,0.0,1.0,-1.5457671880722046,1.5457651615142822,1.959205746970838e-06,1.1867417097091677,0.932424247264862,0.932424247264862,0.0,54.37717819213867,64.0,37371.5,0.0,353.6867980957031,1.0,281.7981262207031,284.28826904296875,296.4335632324219,298.82305908203125,293.1499938964844,293.1499938964844,281.8500061035156,34560.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500275373458862,1.0,0.0,0.0,3.56985855102539,3.5698814392089844,8.50345259095775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.29345703125,0.0,1435.286376953125,1895.4371337890625,0.0,2025.689208984375,0.8891113996505737,1.0,0.0,3.0,1.0,0.0
17824200,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.842175304889679,0.2418697625398636,0.218246504664421,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.4884603917598724,0.050000000745058,0.0489742308855056,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8587393760681152,0.2571236789226532,0.1803181618452072,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.771233081817627,0.1844854801893234,0.1758530288934707,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.7183690667152405,0.1470507383346557,0.6675153374671936,285.060302734375,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,297.5840148925781,285.0575256347656,1.0,0.3119718134403229,1.0,1.0,0.0,1.0,-1.5493371486663818,1.5493351221084597,1.967631760635413e-06,1.189517617225647,0.9879897236824036,0.9879897236824036,0.0,55.790897369384766,52.0,37614.484375,0.0,359.209228515625,1.0,281.84161376953125,284.2784118652344,296.4482421875,298.8866882324219,293.1499938964844,293.1499938964844,281.54998779296875,31625.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470442056655884,1.0,0.0,0.0,3.693065404891968,3.693089008331299,9.100542115447752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.03662109375,0.0,1548.4921875,1895.4371337890625,0.0,1999.9345703125,0.9121020436286926,1.0,0.0,3.0,1.0,0.0
17824260,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8438237905502319,0.242520734667778,0.2190240323543548,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.4888895452022552,0.050000000745058,0.0489661209285259,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8606202602386475,0.2579977512359619,0.1810468584299087,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7726705074310303,0.1849307268857956,0.1763654947280883,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7190694212913513,0.1470437347888946,0.6678177714347839,284.9076232910156,284.95001220703125,295.5533142089844,293.4818420410156,295.5523376464844,297.58123779296875,284.8837890625,1.0,0.3118027150630951,1.0,1.0,0.0,1.0,-1.5521165132522583,1.552114486694336,1.9742385575227672e-06,1.191706895828247,0.9030215740203856,0.9030215740203856,0.0,55.639381408691406,52.0,38451.625,0.0,360.2165832519531,1.0,281.59686279296875,284.082275390625,296.5321655273437,299.12176513671875,293.1499938964844,293.1499938964844,281.54998779296875,34616.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563556432723999,1.0,0.0,0.0,3.723442554473877,3.723466873168945,9.250870220967044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.7490234375,0.0,1605.85986328125,1895.4371337890625,0.0,2080.6845703125,0.9187875390052797,1.0,0.0,3.0,1.0,0.0
17824320,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.847925066947937,0.2428219765424728,0.2193620204925537,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.4911294877529144,0.050000000745058,0.0489245504140853,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8652248978614807,0.2585735619068146,0.1814903020858764,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7766382098197937,0.1851766854524612,0.1766255050897598,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7219287157058716,0.1468662470579147,0.667114794254303,284.86346435546875,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.5776062011719,284.8690185546875,1.0,0.310551106929779,1.0,1.0,0.0,1.0,-1.5524749755859375,1.552473068237305,1.9750655155803543e-06,1.1919653415679932,0.8465319871902466,0.8465319871902466,0.0,54.59324264526367,40.0,38201.01953125,0.0,357.6336364746094,1.0,281.5574951171875,284.0873107910156,296.52838134765625,299.076416015625,293.1499938964844,293.1499938964844,281.8500061035156,39857.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610529065132141,1.0,0.0,0.0,3.60133695602417,3.601361036300659,8.654077987557685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.642578125,0.0,1508.1763916015625,1895.4371337890625,0.0,2121.814208984375,0.8966027498245239,1.0,0.0,3.0,1.0,0.0
17824380,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.855183482170105,0.243480309844017,0.2196899056434631,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.4952229857444763,0.050000000745058,0.0488516986370086,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.873153030872345,0.2594351768493652,0.1819150596857071,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7835813760757446,0.1855929493904113,0.1768448054790496,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7272090315818787,0.1468202769756317,0.6661841869354248,285.019775390625,284.95001220703125,295.57928466796875,293.4852905273437,295.5783996582031,297.5749206542969,285.0394287109375,1.0,0.3083816766738891,1.0,1.0,0.0,1.0,-1.5524358749389648,1.552433967590332,1.9748963495658245e-06,1.1918654441833496,0.94373220205307,0.94373220205307,0.0,52.74605178833008,40.0,37623.8828125,0.0,352.7333374023437,1.0,281.7997131347656,284.2674560546875,296.4516296386719,298.86407470703125,293.1499938964844,293.1499938964844,281.8500061035156,34676.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535590529441833,1.0,0.0,0.0,3.625660181045532,3.6256837844848633,8.771371540206019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.58642578125,0.0,1496.422607421875,1895.4371337890625,0.0,2056.3203125,0.9014654159545898,1.0,0.0,3.0,1.0,0.0
17824440,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8670409321784973,0.244417130947113,0.2203523814678192,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.5017328858375549,0.050000000745058,0.0487453043460845,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8857676982879639,0.2605394423007965,0.1825519055128097,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7946553230285645,0.1861850321292877,0.1772395670413971,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.735849916934967,0.1469286978244781,0.6659121513366699,285.0519714355469,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.573486328125,285.0492858886719,1.0,0.3055022954940796,1.0,1.0,0.0,1.0,-1.5540142059326172,1.5540121793746948,1.978586851691944e-06,1.1930464506149292,0.9978996515274048,0.9978996515274048,0.0,50.08087921142578,28.0,37808.25,0.0,346.477783203125,1.0,281.8420715332031,284.26080322265625,296.4576110839844,298.9144897460937,293.1499938964844,293.1499938964844,281.54998779296875,31946.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505092024803162,1.0,0.0,0.0,3.739632368087769,3.739656686782837,9.331492947239894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.48388671875,0.0,1604.1171875,1895.4371337890625,0.0,2029.85791015625,0.9228078722953796,1.0,0.0,3.0,1.0,0.0
17824500,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8826963901519775,0.2449944019317627,0.2209439873695373,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.5106263756752014,0.050000000745058,0.048618845641613,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9021971821784972,0.2613580822944641,0.1831504553556442,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8089936375617981,0.1866189837455749,0.177618145942688,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.747429609298706,0.1469199508428573,0.6656182408332825,284.8979797363281,284.95001220703125,295.6025390625,293.486083984375,295.60174560546875,297.5717468261719,284.8741455078125,1.0,0.3020035624504089,1.0,1.0,0.0,1.0,-1.5553945302963257,1.555392503738403,1.981841933229589e-06,1.1941012144088743,0.9090404510498048,0.9090404510498048,0.0,46.904666900634766,28.0,38605.2890625,0.0,338.7576904296875,1.0,281.595947265625,284.0639953613281,296.5348815917969,299.1390380859375,293.1499938964844,293.1499938964844,281.54998779296875,34913.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594610452651978,1.0,0.0,0.0,3.764293193817138,3.764318227767944,9.454970495426096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.57568359375,0.0,1655.7015380859375,1895.4371337890625,0.0,2107.84716796875,0.9281972646713256,1.0,0.0,3.0,1.0,0.0
17824560,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9012997150421144,0.2452256679534912,0.2211280912160873,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.5220293998718262,0.050000000745058,0.0484836995601654,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9231697916984558,0.2618807256221771,0.1834864616394043,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8248135447502136,0.1868568956851959,0.1777751743793487,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7616828680038452,0.1467455625534057,0.664474606513977,284.853515625,284.95001220703125,295.6132202148437,293.4855651855469,295.6124572753906,297.5693359375,284.8591003417969,1.0,0.2979127168655395,1.0,1.0,0.0,1.0,-1.5546739101409912,1.5546720027923584,1.9800725112872897e-06,1.1934874057769775,0.8490788340568542,0.8490788340568542,0.0,43.46752166748047,25.0,38312.58984375,0.0,329.3064270019531,1.0,281.5572204589844,284.0697021484375,296.5262451171875,299.0845947265625,293.1499938964844,293.1499938964844,281.8500061035156,40219.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636485695838928,1.0,0.0,0.0,3.636394023895264,3.636418581008911,8.823383268463658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.54296875,0.0,1549.5340576171875,1895.4371337890625,0.0,2144.64990234375,0.9045826196670532,1.0,0.0,3.0,1.0,0.0
17824620,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9206665754318236,0.245825245976448,0.2213588953018188,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.533572256565094,0.050000000745058,0.0483700856566429,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.944314181804657,0.2626982629299164,0.1838468015193939,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8397732377052307,0.1872699111700058,0.1779482066631317,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7758524417877197,0.146705076098442,0.6633703112602234,285.0126647949219,284.95001220703125,295.623291015625,293.4844665527344,295.6225891113281,297.56768798828125,285.03277587890625,1.0,0.2946586906909942,1.0,1.0,0.0,1.0,-1.554127216339111,1.554125189781189,1.9786662051046733e-06,1.1929632425308228,0.9452505707740784,0.9452505707740784,0.0,40.57766342163086,25.0,37693.8359375,0.0,321.3960266113281,1.0,281.8004150390625,284.2544860839844,296.4462280273437,298.8650207519531,293.1499938964844,293.1499938964844,281.8500061035156,35059.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556443810462952,1.0,0.0,0.0,3.652163028717041,3.652186870574951,8.900074135453906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.6826171875,0.0,1528.5369873046875,1895.4371337890625,0.0,2074.47900390625,0.907702088356018,1.0,0.0,3.0,1.0,0.0
17824680,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9438775181770324,0.2467110157012939,0.2219699323177337,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.5468123555183411,0.050000000745058,0.0482602603733539,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9664830565452576,0.2637628018856048,0.1844526827335357,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8571562170982361,0.1878594756126403,0.1783373951911926,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.792263925075531,0.1468175202608108,0.6631047129631042,285.0470275878906,284.95001220703125,295.6328125,293.4828491210937,295.63214111328125,297.5669860839844,285.04461669921875,1.0,0.2916862666606903,1.0,1.0,0.0,1.0,-1.5556031465530396,1.5556011199951172,1.9820986381091643e-06,1.1940473318099976,0.9988749623298644,0.9988749623298644,0.0,37.823219299316406,25.0,37858.265625,0.0,314.816162109375,1.0,281.84228515625,284.2503356933594,296.4503173828125,298.9117431640625,293.1499938964844,293.1499938964844,281.54998779296875,32258.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752196729183197,1.0,0.0,0.0,3.760777711868286,3.7608022689819336,9.437318908567248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.92724609375,0.0,1631.100341796875,1895.4371337890625,0.0,2044.4857177734373,0.9278042316436768,1.0,0.0,3.0,1.0,0.0
17824740,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.964169442653656,0.2472304999828338,0.2225486636161804,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.5593507885932922,0.050000000745058,0.048170905560255,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9844914078712464,0.2645326852798462,0.1850482672452926,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8740852475166321,0.1882840394973755,0.1787478625774383,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8076711297035217,0.1468072384595871,0.6629936099052429,284.894287109375,284.95001220703125,295.6418151855469,293.480712890625,295.64117431640625,297.5660705566406,284.87078857421875,1.0,0.2893883287906647,1.0,1.0,0.0,1.0,-1.557266354560852,1.5572644472122192,1.986017650779104e-06,1.1953107118606567,0.909325897693634,0.909325897693634,0.0,35.591732025146484,25.0,38645.83984375,0.0,309.69805908203125,1.0,281.5955505371094,284.0551452636719,296.5260925292969,299.1336669921875,293.1499938964844,293.1499938964844,281.54998779296875,35193.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608490586280823,1.0,0.0,0.0,3.78060793876648,3.780633211135864,9.537105825074832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.29736328125,0.0,1677.13623046875,1895.4371337890625,0.0,2120.024169921875,0.932053804397583,1.0,0.0,3.0,1.0,0.0
17824800,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.978876531124115,0.2473946213722229,0.2227417677640915,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.5697950124740601,0.050000000745058,0.0481047071516513,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9970793128013612,0.2649959325790405,0.185397133231163,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.8883531093597412,0.1885037273168563,0.1789606511592865,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.8195048570632935,0.1466232389211654,0.6621528267860413,284.8519287109375,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.5645446777344,284.8577880859375,1.0,0.2874288558959961,1.0,1.0,0.0,1.0,-1.5570851564407349,1.5570831298828125,1.98552288566134e-06,1.195111870765686,0.8499082326889038,0.8499082326889038,0.0,33.91070556640625,28.0,38350.76953125,0.0,305.1564636230469,1.0,281.5570983886719,284.06304931640625,296.51617431640625,299.0771179199219,293.1499938964844,293.1499938964844,281.8500061035156,40421.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648124694824219,1.0,0.0,0.0,3.649194240570069,3.649219036102295,8.885609759090585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.89599609375,0.0,1565.3485107421875,1895.4371337890625,0.0,2154.9140625,0.907602608203888,1.0,0.0,3.0,1.0,0.0
17824860,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9846938848495485,0.2479157447814941,0.2229916900396347,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.5741219520568848,0.050000000745058,0.0480791181325912,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.997465968132019,0.2660126686096191,0.1821697801351547,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.894620418548584,0.1888838708400726,0.1791983097791671,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8241278529167175,0.1465580016374588,0.6613903045654297,285.0097961425781,284.95001220703125,295.6583557128906,293.4750366210937,295.65777587890625,297.563720703125,285.0290222167969,1.0,0.2860855162143707,1.0,1.0,0.0,1.0,-1.55284583568573,1.5528438091278076,1.975345412574825e-06,1.1917102336883545,0.9447205066680908,0.9447205066680908,0.0,33.179283142089844,28.0,37657.73046875,0.0,301.2247619628906,1.0,281.8006896972656,284.24591064453125,296.4349060058594,298.8547058105469,293.1499938964844,293.1499938964844,281.8500061035156,35232.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566602230072021,1.0,0.0,0.0,3.662573337554932,3.662597179412842,8.950883625402639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.466796875,0.0,1541.438232421875,1895.4371337890625,0.0,2083.343505859375,0.9101234078407288,1.0,0.0,3.0,1.0,0.0
17824920,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9893521666526794,0.2487109005451202,0.223613828420639,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.5773503184318542,0.050000000745058,0.0480606444180011,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9966872930526732,0.2678147554397583,0.1790049523115158,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8997936844825745,0.1894268840551376,0.179641380906105,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8278193473815918,0.146643191576004,0.6614375710487366,285.0394592285156,284.95001220703125,295.6659545898437,293.4715576171875,295.6654052734375,297.563720703125,285.0364685058594,1.0,0.2851984202861786,1.0,1.0,0.0,1.0,-1.55036461353302,1.5503625869750977,1.969305458260351e-06,1.1896294355392456,0.9934594631195068,0.9934594631195068,0.0,32.66031646728516,31.0,37726.9140625,0.0,298.6917419433594,1.0,281.84234619140625,284.2391967773437,296.4363708496094,298.89434814453125,293.1499938964844,293.1499938964844,281.54998779296875,32528.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529202103614807,1.0,0.0,0.0,3.765573501586914,3.7655980587005615,9.461403465138574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.27099609375,0.0,1638.7918701171875,1895.4371337890625,0.0,2050.76806640625,0.9290329813957214,1.0,0.0,3.0,1.0,0.0
17824980,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9924100637435912,0.249135673046112,0.2241829335689544,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.5794141292572021,0.050000000745058,0.0480490885674953,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9961254596710204,0.2695948183536529,0.1769650876522064,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9033923745155334,0.1897969096899032,0.1800815463066101,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8302385807037354,0.1466150432825088,0.6615917682647705,284.8842163085937,284.95001220703125,295.67315673828125,293.4676818847656,295.67266845703125,297.56378173828125,284.86053466796875,1.0,0.2847310304641723,1.0,1.0,0.0,1.0,-1.5492976903915403,1.5492956638336182,1.966663148778025e-06,1.1886903047561646,0.8993235230445862,0.8993235230445862,0.0,32.3446159362793,31.0,38429.1953125,0.0,297.3614196777344,1.0,281.59552001953125,284.0438842773437,296.5088806152344,299.1075439453125,293.1499938964844,293.1499938964844,281.54998779296875,35706.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761076807975769,1.0,0.0,0.0,3.776000022888184,3.776025295257568,9.513871646049664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.22412109375,0.0,1675.644775390625,1895.4371337890625,0.0,2122.024169921875,0.9311940670013428,1.0,0.0,3.0,1.0,0.0
17825040,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.9930039048194884,0.2492206543684005,0.2243571430444717,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.579761803150177,0.050000000745058,0.0480471700429916,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.996025800704956,0.2710240185260772,0.176620215177536,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9042747616767884,0.1899669617414474,0.1803082674741745,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8304105997085571,0.1464299261569976,0.661011278629303,284.8462829589844,284.95001220703125,295.67999267578125,293.4634704589844,295.67950439453125,297.5633239746094,284.8534545898437,1.0,0.2846135795116424,1.0,1.0,0.0,1.0,-1.548665165901184,1.5486632585525513,1.965058572750422e-06,1.1880978345870972,0.8399736881256104,0.8399736881256104,0.0,32.28141403198242,34.0,38077.828125,0.0,296.9003295898437,1.0,281.55712890625,284.0604858398437,296.495849609375,299.042236328125,293.1499938964844,293.1499938964844,281.8500061035156,41204.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643923163414001,1.0,0.0,0.0,3.625305652618408,3.6253304481506334,8.769656574258988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.490234375,0.0,1544.54638671875,1895.4371337890625,0.0,2151.207275390625,0.9029353260993958,1.0,0.0,3.0,1.0,0.0
17825100,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9926397204399108,0.2497043162584304,0.2245814055204391,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.5792160630226135,0.050000000745058,0.0480502024292945,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9961816072463988,0.2724838256835937,0.1771614700555801,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9039103388786316,0.1903194487094879,0.1805375814437866,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.829556405544281,0.1463824808597564,0.6604248881340027,285.0112609863281,284.95001220703125,295.6864929199219,293.4589233398437,295.68603515625,297.5629272460937,285.0315856933594,1.0,0.2848207652568817,1.0,1.0,0.0,1.0,-1.5491572618484497,1.5491552352905271,1.966112222362426e-06,1.1883816719055176,0.9388250708580016,0.9388250708580016,0.0,32.36505126953125,34.0,37480.10546875,0.0,297.3503112792969,1.0,281.8000793457031,284.248779296875,296.4136047363281,298.819580078125,293.1499938964844,293.1499938964844,281.8500061035156,35356.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557217478752136,1.0,0.0,0.0,3.6394550800323486,3.63947868347168,8.838244411890628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.3291015625,0.0,1516.6708984375,1895.4371337890625,0.0,2075.153564453125,0.9052491188049316,1.0,0.0,3.0,1.0,0.0
17825160,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9925441145896912,0.2504857182502746,0.2252030670642852,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.5785093307495117,0.050000000745058,0.0480541326105594,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9963780641555786,0.2739772796630859,0.1778609305620193,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9036971926689148,0.1908446997404098,0.1809823364019394,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.828835129737854,0.1464781761169433,0.6606477499008179,285.0455627441406,284.95001220703125,295.6927185058594,293.4540710449219,295.6922607421875,297.5629577636719,285.0432434082031,1.0,0.2853518426418304,1.0,1.0,0.0,1.0,-1.551547646522522,1.5515457391738892,1.9716906081157504e-06,1.1901732683181765,0.9919711351394652,0.9919711351394652,0.0,32.508358001708984,37.0,37647.13671875,0.0,298.84429931640625,1.0,281.8421630859375,284.24420166015625,296.4168701171875,298.865478515625,293.1499938964844,293.1499938964844,281.54998779296875,32363.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519266605377197,1.0,0.0,0.0,3.7489430904388414,3.748967409133911,9.378017011840712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.4833984375,0.0,1618.1109619140625,1895.4371337890625,0.0,2042.1427001953125,0.9252142310142516,1.0,0.0,3.0,1.0,0.0
17825220,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9914607405662536,0.2509029507637024,0.2257818430662155,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.5769843459129333,0.050000000745058,0.0480626970529556,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9967816472053528,0.2750077545642853,0.1793652325868606,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9023527503013612,0.1911981552839279,0.1814264208078384,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8271949291229248,0.1464422345161438,0.6609041690826416,284.8945007324219,284.95001220703125,295.6986389160156,293.448974609375,295.6982116699219,297.5626220703125,284.8714599609375,1.0,0.2861658334732055,1.0,1.0,0.0,1.0,-1.5548994541168213,1.554897427558899,1.979594117074157e-06,1.1927440166473389,0.9033955335617064,0.9033955335617064,0.0,32.78836441040039,37.0,38443.27734375,0.0,301.1549987792969,1.0,281.5957946777344,284.05133056640625,296.49188232421875,299.0865478515625,293.1499938964844,293.1499938964844,281.54998779296875,35346.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760442316532135,1.0,0.0,0.0,3.766435146331787,3.7664601802825928,9.4657332283532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.17138671875,0.0,1661.5653076171875,1895.4371337890625,0.0,2116.453369140625,0.9289148449897766,1.0,0.0,3.0,1.0,0.0
17825280,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9882558584213256,0.2509769797325134,0.2259659171104431,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.5740647315979004,0.050000000745058,0.0480794310569763,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.9974785447120668,0.2754167020320892,0.1822253465652465,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8987376093864441,0.1913482993841171,0.1816548556089401,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.823652446269989,0.1462281644344329,0.660332202911377,284.85693359375,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.56134033203125,284.8636474609375,1.0,0.2872020900249481,1.0,1.0,0.0,1.0,-1.5581618547439575,1.5581598281860352,1.9873066321451915e-06,1.1952465772628784,0.8479506969451904,0.8479506969451904,0.0,33.27370071411133,40.0,38199.703125,0.0,303.9772033691406,1.0,281.55718994140625,284.0639953613281,296.4810791015625,299.03076171875,293.1499938964844,293.1499938964844,281.8500061035156,40457.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644363641738892,1.0,0.0,0.0,3.6329970359802246,3.633021593093872,8.806906635072664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.6171875,0.0,1547.5281982421875,1895.4371337890625,0.0,2151.595458984375,0.9041553139686584,1.0,0.0,3.0,1.0,0.0
17825340,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.984263002872467,0.251443475484848,0.2261934578418731,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.5705547332763672,0.050000000745058,0.0481001175940036,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.998188853263855,0.2757080793380737,0.185629203915596,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.894329845905304,0.1916738599538803,0.1818794459104538,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.819395124912262,0.1461284607648849,0.6596470475196838,285.02032470703125,284.95001220703125,295.7098083496094,293.4380798339844,295.7094116210937,297.55975341796875,285.0406188964844,1.0,0.2884424328804016,1.0,1.0,0.0,1.0,-1.561992049217224,1.5619901418685913,1.996384071389912e-06,1.1981828212738037,0.9489473700523376,0.9489473700523376,0.0,33.86992645263672,40.0,37660.7265625,0.0,307.3752746582031,1.0,281.8004150390625,284.25,296.3997497558594,298.8142395019531,293.1499938964844,293.1499938964844,281.8500061035156,34914.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756576657295227,1.0,0.0,0.0,3.65537691116333,3.65540075302124,8.915744729165453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.728515625,0.0,1531.0228271484375,1895.4371337890625,0.0,2082.614013671875,0.9083543419837952,1.0,0.0,3.0,1.0,0.0
17825400,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9807799458503724,0.2522169947624206,0.2268189489841461,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.5671712160110474,0.050000000745058,0.0481206662952899,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9987476468086244,0.27597177028656,0.1888754963874817,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8904710412025452,0.1921710669994354,0.1823144853115081,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8155354857444763,0.1461578011512756,0.6596802473068237,285.0569152832031,284.95001220703125,295.7151184082031,293.432373046875,295.7147216796875,297.5584716796875,285.0550231933594,1.0,0.2898944914340973,1.0,1.0,0.0,1.0,-1.5672259330749512,1.5672239065170288,2.008872343139956e-06,1.2022324800491333,1.0,1.0,0.0,34.49049758911133,43.0,37881.484375,0.0,311.52587890625,1.0,281.84228515625,284.2475280761719,296.4024353027344,298.86346435546875,293.1499938964844,293.1499938964844,281.54998779296875,32139.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535315155982971,1.0,0.0,0.0,3.766947746276856,3.766972303390503,9.468309940530162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.818359375,0.0,1637.3985595703125,1895.4371337890625,0.0,2056.0810546875,0.9290338754653932,1.0,0.0,3.0,1.0,0.0
17825460,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9764012098312378,0.2526350021362304,0.2274104505777359,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5632387399673462,0.050000000745058,0.0481453724205493,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.2757374942302704,0.192507728934288,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8858875036239624,0.1924960017204284,0.1827482730150222,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8109697103500366,0.1460481286048889,0.6596993803977966,284.9075622558594,284.95001220703125,295.72027587890625,293.4264831542969,295.71990966796875,297.5573425292969,284.884521484375,1.0,0.2915222346782684,1.0,1.0,0.0,1.0,-1.572871208190918,1.5728691816329956,2.022435182880145e-06,1.20663321018219,0.9217016696929932,0.9217016696929932,0.0,35.225547790527344,43.0,38752.46875,0.0,316.2071228027344,1.0,281.59539794921875,284.05419921875,296.4761962890625,299.0876770019531,293.1499938964844,293.1499938964844,281.54998779296875,34758.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627012133598328,1.0,0.0,0.0,3.7929420471191406,3.792967319488525,9.599435770724083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.20263671875,0.0,1688.43359375,1895.4371337890625,0.0,2136.30712890625,0.934766948223114,1.0,0.0,3.0,1.0,0.0
17825520,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9681078791618348,0.2526914775371551,0.2276116758584976,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.5570375919342041,0.050000000745058,0.0481863617897033,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.992834746837616,0.2751739919185638,0.1928902119398117,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8779446482658386,0.1926023215055465,0.182967260479927,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8031342625617981,0.1457453519105911,0.658876895904541,284.8599548339844,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.5566101074219,284.8638000488281,1.0,0.2931829988956451,1.0,1.0,0.0,1.0,-1.5757135152816772,1.5757114887237549,2.0287254756112816e-06,1.2083487510681152,0.8627861738204956,0.8627861738204956,0.0,36.30633163452149,46.0,38529.66796875,0.0,319.90924072265625,1.0,281.5569763183594,284.0511474609375,296.4646301269531,299.0351867675781,293.1499938964844,293.1499938964844,281.8500061035156,39574.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673604488372803,1.0,0.0,0.0,3.683265209197998,3.683290243148804,9.052307632373412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.68505859375,0.0,1597.4825439453125,1895.4371337890625,0.0,2177.435302734375,0.914531111717224,1.0,0.0,3.0,1.0,0.0
17825580,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9537641406059264,0.2531069219112396,0.2278527170419693,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.5472469925880432,0.050000000745058,0.0482568033039569,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.980594038963318,0.2752359509468078,0.1927507072687149,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8653507828712463,0.1928576529026031,0.1831861734390258,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7906996011734009,0.1455436050891876,0.6579901576042175,285.0144348144531,284.95001220703125,295.73028564453125,293.4144592285156,295.7299194335937,297.555908203125,285.0341796875,1.0,0.2946948409080505,1.0,1.0,0.0,1.0,-1.5723061561584473,1.572304129600525,2.020925421675201e-06,1.2060588598251345,0.9569864273071288,0.9569864273071288,0.0,38.03340911865234,46.0,37828.7421875,0.0,323.4474182128906,1.0,281.8015441894531,284.2341613769531,296.3800048828125,298.8099975585937,293.1499938964844,293.1499938964844,281.8500061035156,35012.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597700357437134,1.0,0.0,0.0,3.697179555892944,3.6972038745880127,9.120830100073364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.7060546875,0.0,1578.8118896484375,1895.4371337890625,0.0,2110.55615234375,0.9175711274147034,1.0,0.0,3.0,1.0,0.0
17825640,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.944600522518158,0.2538497149944305,0.2284701019525528,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.5409755706787109,0.050000000745058,0.048306256532669,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9723716974258424,0.2757578194141388,0.193026527762413,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8577702641487122,0.1932922750711441,0.1835885792970657,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7828394174575806,0.1454961001873016,0.6577627062797546,285.0495910644531,284.95001220703125,295.7351989746094,293.4083557128906,295.7348327636719,297.5550231933594,285.0474853515625,1.0,0.2963521778583526,1.0,1.0,0.0,1.0,-1.5736461877822876,1.5736441612243652,2.0240458979969844e-06,1.2070088386535645,1.0,1.0,0.0,39.30913162231445,49.0,37955.61328125,0.0,327.5190734863281,1.0,281.84259033203125,284.23272705078125,296.37811279296875,298.8490295410156,293.1499938964844,293.1499938964844,281.54998779296875,32580.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564884424209595,1.0,0.0,0.0,3.797796726226807,3.797821521759033,9.624023959986516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.712890625,0.0,1677.28173828125,1895.4371337890625,0.0,2081.84375,0.9361615777015686,1.0,0.0,3.0,1.0,0.0
17825700,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9355133175849916,0.2542489469051361,0.2290651947259903,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.5350270867347717,0.050000000745058,0.0483568981289863,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9640637636184692,0.2760848104953766,0.1933846771717071,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8506312370300293,0.1935592740774154,0.1839919239282608,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7753827571868896,0.1453345417976379,0.6576169729232788,284.8979797363281,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.5545349121094,284.8744812011719,1.0,0.2980567812919616,1.0,1.0,0.0,1.0,-1.575162053108215,1.575160026550293,2.027637037826935e-06,1.208134651184082,0.9208110570907592,0.9208110570907592,0.0,40.61963653564453,49.0,38743.10546875,0.0,331.7770080566406,1.0,281.5948486328125,284.03826904296875,296.4481201171875,299.0638732910156,293.1499938964844,293.1499938964844,281.54998779296875,35168.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650988101959229,1.0,0.0,0.0,3.816042184829712,3.816067695617676,9.716718523122836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.63037109375,0.0,1719.357666015625,1895.4371337890625,0.0,2157.44140625,0.9402021765708924,1.0,0.0,3.0,1.0,0.0
