time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825760,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9245668053627014,0.2542966902256012,0.2292717844247818,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.528550386428833,0.050000000745058,0.0484169423580169,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9538288116455078,0.2761460840702057,0.1935326159000396,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8424757719039917,0.1936148107051849,0.18417888879776,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7669346928596497,0.1450044512748718,0.6567115783691406,284.85125732421875,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.5542297363281,284.856201171875,1.0,0.2997336089611053,1.0,1.0,0.0,1.0,-1.574798822402954,1.5747967958450315,2.0266741103114327e-06,1.2077736854553225,0.8591126799583435,0.8591126799583435,0.0,42.13119888305664,52.0,38446.8984375,0.0,335.6489562988281,1.0,281.5568542480469,284.0398254394531,296.4339904785156,299.0027160644531,293.1499938964844,293.1499938964844,281.8500061035156,40199.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690050005912781,1.0,0.0,0.0,3.693098783493042,3.6931240558624254,9.100706961362448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.87255859375,0.0,1613.4439697265625,1895.4371337890625,0.0,2192.007568359375,0.917141616344452,1.0,0.0,3.0,1.0,0.0
17825820,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9145370125770568,0.254739761352539,0.2295112609863281,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.5226422548294067,0.050000000745058,0.0484769865870475,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9438495635986328,0.2765412926673889,0.1937114149332046,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8349893689155579,0.1938435733318328,0.1843508183956146,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7591369152069092,0.144801527261734,0.6557145714759827,285.01092529296875,284.95001220703125,295.7499694824219,293.3899841308594,295.7496032714844,297.5533447265625,285.03094482421875,1.0,0.3014024794101715,1.0,1.0,0.0,1.0,-1.574380874633789,1.5743788480758667,2.025534968197462e-06,1.2073302268981934,0.9548150300979614,0.9548150300979614,0.0,43.64052200317383,52.0,37777.07421875,0.0,339.4864501953125,1.0,281.8016967773437,284.2271728515625,296.34912109375,298.7752380371094,293.1499938964844,293.1499938964844,281.8500061035156,35298.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607415914535522,1.0,0.0,0.0,3.702786445617676,3.702810764312744,9.148515118795332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.642578125,0.0,1587.371826171875,1895.4371337890625,0.0,2119.08056640625,0.9191288352012634,1.0,0.0,3.0,1.0,0.0
17825880,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9073665738105774,0.2555183470249176,0.2301592528820037,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.5179551243782043,0.050000000745058,0.0485288053750991,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9360487461090088,0.2772234976291656,0.1941582411527633,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8293059468269348,0.1942570507526397,0.1847322881221771,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7531421780586243,0.1447554379701614,0.6554941534996033,285.04718017578125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.55230712890625,285.04522705078125,1.0,0.303132027387619,1.0,1.0,0.0,1.0,-1.5759491920471191,1.5759471654891968,2.0292172848712653e-06,1.2084637880325315,1.0,1.0,0.0,44.980865478515625,55.0,37907.96875,0.0,343.86480712890625,1.0,281.8426513671875,284.2266540527344,296.34881591796875,298.8155212402344,293.1499938964844,293.1499938964844,281.54998779296875,32688.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570387125015259,1.0,0.0,0.0,3.802730083465576,3.802755117416382,9.64904415923229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.1669921875,0.0,1684.0052490234375,1895.4371337890625,0.0,2086.6494140625,0.9374006986618042,1.0,0.0,3.0,1.0,0.0
17825940,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9008116126060486,0.2559500336647033,0.2307873964309692,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.5135161280632019,0.050000000745058,0.0485818274319171,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9283801317214966,0.2776145040988922,0.1945952624082565,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8238252401351929,0.1945039629936218,0.1851186603307724,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7474606037139893,0.1445952206850052,0.655366063117981,284.8961486816406,284.95001220703125,295.7601318359375,293.3780212402344,295.759765625,297.5518798828125,284.8729858398437,1.0,0.3048935234546661,1.0,1.0,0.0,1.0,-1.577603101730347,1.5776010751724243,2.0331535779405385e-06,1.2097023725509644,0.9188933968544006,0.9188933968544006,0.0,46.35445022583008,55.0,38692.9765625,0.0,348.3834533691406,1.0,281.5947570800781,284.0331726074219,296.4207763671875,299.0321655273437,293.1499938964844,293.1499938964844,281.54998779296875,35327.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765424907207489,1.0,0.0,0.0,3.8185067176818848,3.8185322284698486,9.729272960612434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.76123046875,0.0,1723.5814208984375,1895.4371337890625,0.0,2160.321044921875,0.94082909822464,1.0,0.0,3.0,1.0,0.0
17826000,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8930622935295105,0.2560296058654785,0.2310241758823394,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.5087168216705322,0.050000000745058,0.048644084483385,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9193066358566284,0.2776890099048614,0.1947706937789917,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8173341155052185,0.19454126060009,0.1852894127368927,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.7410010695457458,0.1442663222551345,0.6544765830039978,284.8514099121094,284.95001220703125,295.76544189453125,293.3722229003906,295.7650451660156,297.5518493652344,284.8565368652344,1.0,0.3066138327121734,1.0,1.0,0.0,1.0,-1.577311635017395,1.5773096084594729,2.032367319770856e-06,1.2094018459320068,0.8582513332366943,0.8582513332366943,0.0,47.923587799072266,58.0,38396.7109375,0.0,352.4485778808594,1.0,281.55682373046875,284.03662109375,296.4081726074219,298.9725341796875,293.1499938964844,293.1499938964844,281.8500061035156,40324.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691957950592041,1.0,0.0,0.0,3.69278883934021,3.692813873291016,9.09917901026347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.26416015625,0.0,1614.031494140625,1895.4371337890625,0.0,2193.699951171875,0.9171931743621826,1.0,0.0,3.0,1.0,0.0
17826060,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8858667016029358,0.2565080523490906,0.2312957197427749,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.5043233036994934,0.050000000745058,0.0487061105668544,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9110128283500672,0.2780736982822418,0.194951593875885,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8110843896865845,0.1947547644376754,0.1854475736618042,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7349743247032166,0.144063115119934,0.6534917950630188,285.0116882324219,284.95001220703125,295.7709045410156,293.3665771484375,295.7705078125,297.55108642578125,285.0316467285156,1.0,0.308314561843872,1.0,1.0,0.0,1.0,-1.5769351720809937,1.5769331455230713,2.031331860052888e-06,1.2089955806732178,0.9545671939849854,0.9545671939849854,0.0,49.483978271484375,58.0,37730.5625,0.0,356.4461364746094,1.0,281.8016967773437,284.2241516113281,296.3244934082031,298.74676513671875,293.1499938964844,293.1499938964844,281.8500061035156,35324.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608544826507568,1.0,0.0,0.0,3.7028183937072754,3.702842712402344,9.148672575065576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.26953125,0.0,1587.598388671875,1895.4371337890625,0.0,2120.071533203125,0.9191704392433168,1.0,0.0,3.0,1.0,0.0
17826120,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8805775046348572,0.2573210299015045,0.2319770604372024,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.5007904767990112,0.050000000745058,0.0487597584724426,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9049903750419616,0.2787317335605621,0.1953876912593841,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8061052560806274,0.1951534897089004,0.1858168542385101,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7302694320678711,0.1440143436193466,0.6532731056213379,285.0479431152344,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.5500183105469,285.0460205078125,1.0,0.3100650608539581,1.0,1.0,0.0,1.0,-1.5785202980041504,1.578518271446228,2.0350671547930688e-06,1.2101473808288574,1.0,1.0,0.0,50.87116241455078,61.0,37863.52734375,0.0,360.9825744628906,1.0,281.8426513671875,284.2237548828125,296.3252868652344,298.7883605957031,293.1499938964844,293.1499938964844,281.54998779296875,32693.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571119666099548,1.0,0.0,0.0,3.802889823913574,3.80291485786438,9.649854746385245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.58984375,0.0,1684.23193359375,1895.4371337890625,0.0,2087.289306640625,0.9374439716339112,1.0,0.0,3.0,1.0,0.0
17826180,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8754457235336304,0.2577823400497436,0.2326356172561645,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.4974075257778168,0.050000000745058,0.0488144345581531,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8994057774543762,0.2790884375572204,0.1958056539297104,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8011448979377747,0.1953844726085662,0.1861904859542846,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7257194519042969,0.1438505053520202,0.6531384587287903,284.8970642089844,284.95001220703125,295.782470703125,293.3558654785156,295.78204345703125,297.5497131347656,284.8739318847656,1.0,0.3118378818035126,1.0,1.0,0.0,1.0,-1.5801666975021362,1.580164670944214,2.0389986730151577e-06,1.211385726928711,0.9192396998405457,0.9192396998405457,0.0,52.28666305541992,61.0,38652.203125,0.0,365.635009765625,1.0,281.5947570800781,284.0303955078125,296.3983154296875,299.0062866210937,293.1499938964844,293.1499938964844,281.54998779296875,35319.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654901146888733,1.0,0.0,0.0,3.818837881088257,3.8188633918762207,9.7309612101526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.06787109375,0.0,1723.9173583984375,1895.4371337890625,0.0,2160.896728515625,0.9409062266349792,1.0,0.0,3.0,1.0,0.0
17826240,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.869200587272644,0.2578881382942199,0.2328983545303344,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.4936972260475158,0.050000000745058,0.0488781183958053,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8927517533302307,0.2791218161582947,0.1959556639194488,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7952470183372498,0.1954047828912735,0.1863469928503036,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.7203630805015564,0.1435173004865646,0.6522383689880371,284.852294921875,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.54986572265625,284.8573913574219,1.0,0.3135615289211273,1.0,1.0,0.0,1.0,-1.5798476934432983,1.579845666885376,2.038151706074132e-06,1.21107017993927,0.8589158654212952,0.8589158654212952,0.0,53.89151763916016,64.0,38361.3671875,0.0,369.7853698730469,1.0,281.55682373046875,284.0334777832031,296.3867492675781,298.94805908203125,293.1499938964844,293.1499938964844,281.8500061035156,40282.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692657113075256,1.0,0.0,0.0,3.694148302078247,3.694173574447632,9.10588028091297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.6484375,0.0,1615.276123046875,1895.4371337890625,0.0,2194.320556640625,0.9174724221229552,1.0,0.0,3.0,1.0,0.0
17826300,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.863419771194458,0.2583947777748108,0.2331951707601547,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.4902033507823944,0.050000000745058,0.0489413812756538,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8864991068840027,0.2794643640518188,0.1961082369089126,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7896687984466553,0.1956021189689636,0.1864906251430511,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7151216268539429,0.1433082669973373,0.651236891746521,285.01239013671875,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.5491943359375,285.03228759765625,1.0,0.3152587413787842,1.0,1.0,0.0,1.0,-1.579431653022766,1.5794296264648438,2.037026433754363e-06,1.2106400728225708,0.9553648829460144,0.9553648829460144,0.0,55.48269271850586,64.0,37696.9765625,0.0,373.847412109375,1.0,281.8017272949219,284.2208251953125,296.303955078125,298.72344970703125,293.1499938964844,293.1499938964844,281.8500061035156,35301.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760914146900177,1.0,0.0,0.0,3.704629898071289,3.704654216766357,9.15762655040453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.66015625,0.0,1589.4957275390625,1895.4371337890625,0.0,2120.595703125,0.9195505380630492,1.0,0.0,3.0,1.0,0.0
17826360,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.85924232006073,0.259237676858902,0.2339039146900177,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.4872918725013733,0.050000000745058,0.0489961318671703,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8817768692970276,0.2800820767879486,0.1965165585279464,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.7854014039039612,0.1959859281778335,0.1868464350700378,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.7108311057090759,0.1432531774044037,0.6509956121444702,285.0487670898437,284.95001220703125,295.8019104003906,293.3417053222656,295.8014221191406,297.548095703125,285.0469055175781,1.0,0.3169994652271271,1.0,1.0,0.0,1.0,-1.5809743404388428,1.5809723138809204,2.0406744170031743e-06,1.211766481399536,1.0,1.0,0.0,56.897159576416016,67.0,37831.64453125,0.0,378.4592895507813,1.0,281.8426513671875,284.2207336425781,296.30572509765625,298.7660522460937,293.1499938964844,293.1499938964844,281.54998779296875,32707.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571479678153992,1.0,0.0,0.0,3.804361343383789,3.804386138916016,9.657323971623557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.89208984375,0.0,1686.1005859375,1895.4371337890625,0.0,2087.60400390625,0.9377657175064088,1.0,0.0,3.0,1.0,0.0
17826420,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8551859855651855,0.2597266137599945,0.2345892786979675,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.4844053983688354,0.050000000745058,0.0490517430007457,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8771739602088928,0.2803979814052582,0.196907103061676,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7812646627426147,0.1962019801139831,0.1872069686651229,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7064909338951111,0.1430839449167251,0.6508387923240662,284.8983154296875,284.95001220703125,295.8091125488281,293.3376159667969,295.80859375,297.5478515625,284.875244140625,1.0,0.3187573850154876,1.0,1.0,0.0,1.0,-1.5825788974761963,1.582576870918274,2.044521124844323e-06,1.2129807472229004,0.9206222891807556,0.9206222891807556,0.0,58.33580017089844,67.0,38627.56640625,0.0,383.1769409179688,1.0,281.5947265625,284.02764892578125,296.3799133300781,298.9853210449219,293.1499938964844,293.1499938964844,281.54998779296875,35283.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655056118965149,1.0,0.0,0.0,3.8208329677581774,3.820858478546143,9.7411304977868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.5146484375,0.0,1726.049072265625,1895.4371337890625,0.0,2161.033935546875,0.9413596391677856,1.0,0.0,3.0,1.0,0.0
17826480,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8501613140106201,0.2598574161529541,0.2348760664463043,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.4811063110828399,0.050000000745058,0.0491161830723285,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8716227412223816,0.2803880274295807,0.1970283538103103,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7763234376907349,0.1962065696716308,0.1873497068881988,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7013218402862549,0.1427456736564636,0.6499195694923401,284.8531188964844,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.54815673828125,284.8580627441406,1.0,0.3204621970653534,1.0,1.0,0.0,1.0,-1.582215666770935,1.5822136402130127,2.043576614596532e-06,1.2126407623291016,0.8603666424751282,0.8603666424751282,0.0,59.95918655395508,70.0,38345.28515625,0.0,387.3566589355469,1.0,281.5567932128906,284.0298156738281,296.36968994140625,298.9289855957031,293.1499938964844,293.1499938964844,281.8500061035156,40202.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692784070968628,1.0,0.0,0.0,3.6982462406158447,3.6982715129852295,9.126093800659874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.0234375,0.0,1619.3729248046875,1895.4371337890625,0.0,2194.43310546875,0.9183268547058104,1.0,0.0,3.0,1.0,0.0
17826540,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8454980254173279,0.2603917121887207,0.2351965010166168,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.477834016084671,0.050000000745058,0.0491800941526889,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8664090633392334,0.28068807721138,0.1971512287855148,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7716547250747681,0.1963888555765152,0.1874792724847793,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6963388919830322,0.1425305604934692,0.6488960385322571,285.01300048828125,284.95001220703125,295.8246765136719,293.33056640625,295.8240966796875,297.54754638671875,285.0329284667969,1.0,0.3221371173858642,1.0,1.0,0.0,1.0,-1.581749677658081,1.5817476511001587,2.042340383923147e-06,1.2121821641921997,0.9569045305252076,0.9569045305252076,0.0,61.56600570678711,70.0,37682.953125,0.0,391.435791015625,1.0,281.80181884765625,284.21710205078125,296.2882385253906,298.7059020996094,293.1499938964844,293.1499938964844,281.8500061035156,35275.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609080672264099,1.0,0.0,0.0,3.7090253829956055,3.709049940109253,9.179370863421354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.45263671875,0.0,1594.3228759765625,1895.4371337890625,0.0,2120.54248046875,0.920498549938202,1.0,0.0,3.0,1.0,0.0
17826600,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.842188835144043,0.2612804174423218,0.2359368950128555,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.4749646782875061,0.050000000745058,0.0492353737354278,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8625121116638184,0.2812677323818207,0.1975319534540176,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.7681208848953247,0.1967598497867584,0.187822476029396,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.6924101114273071,0.1424699276685714,0.6486303806304932,285.0499267578125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.54638671875,285.0481872558594,1.0,0.3238527476787567,1.0,1.0,0.0,1.0,-1.5832535028457642,1.5832514762878418,2.0459126517380355e-06,1.213289499282837,1.0,1.0,0.0,62.9933967590332,58.0,37819.734375,0.0,396.0851745605469,1.0,281.8426818847656,284.2177734375,296.2914123535156,298.7500305175781,293.1499938964844,293.1499938964844,281.54998779296875,32749.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571098208427429,1.0,0.0,0.0,3.8077118396759033,3.807736873626709,9.674341754362104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.04736328125,0.0,1690.439208984375,1895.4371337890625,0.0,2087.2705078125,0.9385228753089904,1.0,0.0,3.0,1.0,0.0
17826660,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8436211943626404,0.2618575394153595,0.2366199195384979,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.4754320681095123,0.050000000745058,0.0492264293134212,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8636791706085205,0.2815502882003784,0.1978497803211212,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7691484689712524,0.1969667375087738,0.1881077140569687,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.692837119102478,0.1423001140356063,0.6481507420539856,284.8997802734375,284.95001220703125,295.8420715332031,293.3252258300781,295.8414306640625,297.5461120605469,284.8765869140625,1.0,0.3234100043773651,1.0,1.0,0.0,1.0,-1.584213376045227,1.584211349487305,2.048217766059679e-06,1.2140165567398071,0.9227089285850524,0.9227089285850524,0.0,62.78524017333984,58.0,38616.515625,0.0,396.0384826660156,1.0,281.5946655273437,284.0245361328125,296.3672180175781,298.97100830078125,293.1499938964844,293.1499938964844,281.54998779296875,35240.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765437662601471,1.0,0.0,0.0,3.8248677253723145,3.8248932361602783,9.761714636624674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.34033203125,0.0,1730.6011962890625,1895.4371337890625,0.0,2160.43359375,0.9422775506973268,1.0,0.0,3.0,1.0,0.0
17826720,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8472282886505127,0.2621142566204071,0.2369006425142288,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.4776856601238251,0.050000000745058,0.0491829626262187,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.8672255873680115,0.2815131545066833,0.1978702247142791,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7723535895347595,0.1969695836305618,0.1881372928619384,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.6953130960464478,0.1419717818498611,0.6467405557632446,284.8529663085937,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.5464782714844,284.8576354980469,1.0,0.3219086527824402,1.0,1.0,0.0,1.0,-1.5828672647476196,1.5828652381896973,2.0448921986826463e-06,1.2129138708114624,0.8616148233413696,0.8616148233413696,0.0,61.65708160400391,46.0,38325.84765625,0.0,392.2766723632813,1.0,281.5567932128906,284.0248718261719,296.3586730957031,298.916259765625,293.1499938964844,293.1499938964844,281.8500061035156,40152.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691698670387268,1.0,0.0,0.0,3.703970670700073,3.703995943069458,9.154368285635428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.21533203125,0.0,1625.5732421875,1895.4371337890625,0.0,2193.469970703125,0.9195409417152404,1.0,0.0,3.0,1.0,0.0
17826780,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8535901308059692,0.2628024816513061,0.237213984131813,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.4815439879894256,0.050000000745058,0.049107626080513,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.873629629611969,0.2817968428134918,0.1978746205568313,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7780914902687073,0.1971605718135833,0.1881304830312729,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7001140713691711,0.1417778581380844,0.6451250910758972,285.01190185546875,284.95001220703125,295.861572265625,293.3218078613281,295.86083984375,297.54595947265625,285.03173828125,1.0,0.3195142745971679,1.0,1.0,0.0,1.0,-1.5812091827392578,1.5812071561813354,2.040768094957457e-06,1.2115267515182495,0.9572710990905762,0.9572710990905762,0.0,59.714599609375,46.0,37643.8125,0.0,386.16455078125,1.0,281.80194091796875,284.2119445800781,296.2785949707031,298.6936340332031,293.1499938964844,293.1499938964844,281.8500061035156,35315.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606871724128723,1.0,0.0,0.0,3.713264226913452,3.7132887840271,9.20036370644084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.716796875,0.0,1599.4876708984375,1895.4371337890625,0.0,2118.60302734375,0.921460211277008,1.0,0.0,3.0,1.0,0.0
17826840,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8639560341835022,0.2638507783412933,0.237940639257431,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.4871997237205505,0.050000000745058,0.0489978902041912,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8840680122375488,0.2823749184608459,0.1981273144483566,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.787371039390564,0.1975526809692382,0.1883227825164795,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7081213593482971,0.1417517066001892,0.6442003846168518,285.0483093261719,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.5451354980469,285.04644775390625,1.0,0.3164394497871399,1.0,1.0,0.0,1.0,-1.5813723802566528,1.5813703536987305,2.0410896013345337e-06,1.2115882635116575,1.0,1.0,0.0,56.93727493286133,34.0,37762.1796875,0.0,378.77581787109375,1.0,281.8427124023437,284.2123718261719,296.2831726074219,298.7381286621094,293.1499938964844,293.1499938964844,281.54998779296875,32801.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567178606987,1.0,0.0,0.0,3.810752868652344,3.810777902603149,9.689800890555489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.13232421875,0.0,1694.487060546875,1895.4371337890625,0.0,2083.8466796875,0.9392446875572203,1.0,0.0,3.0,1.0,0.0
17826900,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8774257302284241,0.2645543813705444,0.2386380732059478,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.4942860007286072,0.050000000745058,0.048867754638195,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8975971341133118,0.2826640605926513,0.198357880115509,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7993834018707275,0.1977889239788055,0.1885111182928085,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7180411219596863,0.1416277736425399,0.6433277726173401,284.89764404296875,284.95001220703125,295.8834228515625,293.3205261230469,295.8825988769531,297.5453796386719,284.8744201660156,1.0,0.3127746880054474,1.0,1.0,0.0,1.0,-1.581510305404663,1.5815082788467407,2.0413951915543294e-06,1.2116702795028689,0.921465277671814,0.921465277671814,0.0,53.64409637451172,34.0,38546.61328125,0.0,369.9830932617188,1.0,281.5946044921875,284.01904296875,296.3607788085937,298.9597473144531,293.1499938964844,293.1499938964844,281.54998779296875,35328.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764853835105896,1.0,0.0,0.0,3.826379776000977,3.826405286788941,9.769433972905972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.43603515625,0.0,1733.130859375,1895.4371337890625,0.0,2155.27880859375,0.9426500797271729,1.0,0.0,3.0,1.0,0.0
17826960,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8930433392524719,0.2649083435535431,0.2389271259307861,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.5027741193771362,0.050000000745058,0.0487291924655437,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9138116240501404,0.2826350629329681,0.1983130127191543,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8130003809928894,0.1978238523006439,0.1884744763374328,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7288447022438049,0.141349509358406,0.6416823863983154,284.8515625,284.95001220703125,295.8952941894531,293.32080078125,295.8944396972656,297.54638671875,284.8564147949219,1.0,0.3085437417030334,1.0,1.0,0.0,1.0,-1.579619526863098,1.5796175003051758,2.03676813725906e-06,1.2101510763168335,0.8602346181869507,0.8602346181869507,0.0,50.09748458862305,25.0,38248.95703125,0.0,359.4657592773437,1.0,281.5567932128906,284.0207214355469,296.354248046875,298.9061279296875,293.1499938964844,293.1499938964844,281.8500061035156,40281.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683761715888977,1.0,0.0,0.0,3.702510356903076,3.702535629272461,9.147150876742672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.865234375,0.0,1624.87060546875,1895.4371337890625,0.0,2186.43212890625,0.9193094968795776,1.0,0.0,3.0,1.0,0.0
17827020,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9115458130836488,0.2656833827495575,0.2392606884241104,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.5129824876785278,0.050000000745058,0.0485884919762611,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9341279864311218,0.2829292118549347,0.1982756853103637,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.827644944190979,0.1980486959218979,0.1884336322546005,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7412119507789612,0.1412051022052765,0.6399818062782288,285.0113830566406,284.95001220703125,295.9078674316406,293.3216857910156,295.9069519042969,297.5466003417969,285.0314025878906,1.0,0.3042859733104706,1.0,1.0,0.0,1.0,-1.5777137279510498,1.5777117013931274,2.0320692328823498e-06,1.2085825204849243,0.9561638832092284,0.9561638832092284,0.0,46.49540710449219,25.0,37572.8671875,0.0,348.8174743652344,1.0,281.8019104003906,284.2086486816406,296.2764587402344,298.68572998046875,293.1499938964844,293.1499938964844,281.8500061035156,35364.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596897482872009,1.0,0.0,0.0,3.711172342300415,3.711196899414064,9.190001151182514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.99658203125,0.0,1597.4598388671875,1895.4371337890625,0.0,2109.852294921875,0.921053409576416,1.0,0.0,3.0,1.0,0.0
17827080,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9377678632736206,0.2668079137802124,0.2400198131799698,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.526654064655304,0.050000000745058,0.0484356135129928,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9592989087104796,0.2835170924663543,0.1985037326812744,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8463652729988098,0.1984728425741195,0.1886140704154968,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7577207684516907,0.1412245035171508,0.6390655040740967,285.0484313964844,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.5464172363281,285.046630859375,1.0,0.2999060451984405,1.0,1.0,0.0,1.0,-1.5778303146362305,1.577828288078308,2.03229728867882e-06,1.2086254358291626,1.0,1.0,0.0,42.62519073486328,25.0,37701.4921875,0.0,338.48291015625,1.0,281.8427124023437,284.2093505859375,296.28387451171875,298.7333068847656,293.1499938964844,293.1499938964844,281.54998779296875,32786.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755570113658905,1.0,0.0,0.0,3.809417486190796,3.8094425201416016,9.683011512606754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.2666015625,0.0,1692.7738037109375,1895.4371337890625,0.0,2073.831787109375,0.9389450550079346,1.0,0.0,3.0,1.0,0.0
17827140,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.960801899433136,0.2675736248493194,0.2407898008823394,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.5397531390190125,0.050000000745058,0.0483163222670555,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.979468047618866,0.2838108241558075,0.1987476348876953,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8641727566719055,0.1987361907958984,0.1888415068387985,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7734465003013611,0.1411413550376892,0.6384391188621521,284.89862060546875,284.95001220703125,295.9351806640625,293.325439453125,295.9341735839844,297.5472717285156,284.87554931640625,1.0,0.2967296242713928,1.0,1.0,0.0,1.0,-1.5784262418746948,1.5784242153167725,2.033730652328813e-06,1.2090845108032229,0.921722412109375,0.921722412109375,0.0,39.615909576416016,25.0,38502.41015625,0.0,330.6952514648437,1.0,281.5946350097656,284.01678466796875,296.3646850585937,298.95867919921875,293.1499938964844,293.1499938964844,281.54998779296875,35309.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76363605260849,1.0,0.0,0.0,3.825427293777466,3.8254528045654297,9.76457044998824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.65966796875,0.0,1731.8240966796875,1895.4371337890625,0.0,2144.5400390625,0.9424316883087158,1.0,0.0,3.0,1.0,0.0
17827200,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9779486656188964,0.2679768204689026,0.241175040602684,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.5512551665306091,0.050000000745058,0.048227023333311,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.9938260912895204,0.2837765216827392,0.1987389773130417,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8796815276145935,0.1987898349761963,0.1888758689165115,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7869275808334351,0.1408950984477996,0.6371923089027405,284.85357666015625,284.95001220703125,295.95001220703125,293.3283996582031,295.94891357421875,297.5487060546875,284.85858154296875,1.0,0.2940111756324768,1.0,1.0,0.0,1.0,-1.5773171186447144,1.577315092086792,2.031035137406434e-06,1.208204984664917,0.861711323261261,0.861711323261261,0.0,37.33288192749024,28.0,38235.52734375,0.0,324.01812744140625,1.0,281.5567626953125,284.0189819335937,296.3614807128906,298.9098815917969,293.1499938964844,293.1499938964844,281.8500061035156,40177.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671560049057007,1.0,0.0,0.0,3.703815698623657,3.703840970993042,9.153602036349184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.1611328125,0.0,1625.5869140625,1895.4371337890625,0.0,2175.625732421875,0.9195582270622252,1.0,0.0,3.0,1.0,0.0
17827260,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9886000156402588,0.2688789665699005,0.2416579276323318,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.559218168258667,0.050000000745058,0.0481716506183147,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.2842239439487457,0.1963892728090286,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8906221985816956,0.199112668633461,0.1889637261629104,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7961822152137756,0.1408608257770538,0.6361579298973083,285.0135498046875,284.95001220703125,295.9652709960937,293.3317565917969,295.96417236328125,297.5500183105469,285.03326416015625,1.0,0.2921010553836822,1.0,1.0,0.0,1.0,-1.5747984647750854,1.574796438217163,2.02504907065304e-06,1.2063210010528564,0.9584970474243164,0.9584970474243164,0.0,35.88380813598633,28.0,37568.25,0.0,318.7156066894531,1.0,281.8019714355469,284.2060852050781,296.2869873046875,298.6944274902344,293.1499938964844,293.1499938964844,281.8500061035156,35265.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585523128509521,1.0,0.0,0.0,3.7148704528808594,3.714894771575928,9.208324627252296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.884765625,0.0,1600.9547119140625,1895.4371337890625,0.0,2099.88720703125,0.921787679195404,1.0,0.0,3.0,1.0,0.0
17827320,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.995091438293457,0.2702450454235077,0.2427015006542205,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.5639013051986694,0.050000000745058,0.0481411516666412,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9990000128746032,0.2857693433761596,0.191982626914978,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8977648019790649,0.1997682154178619,0.1894239336252212,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8021005988121033,0.1411374658346176,0.6366469860076904,285.0467529296875,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.5509948730469,285.0443725585937,1.0,0.2906701266765594,1.0,1.0,0.0,1.0,-1.5709389448165894,1.570936918258667,2.0155584934400395e-06,1.2031288146972656,1.0,1.0,0.0,35.03211212158203,31.0,37627.67578125,0.0,314.7553405761719,1.0,281.8427124023437,284.2035522460937,296.2963256835937,298.7425537109375,293.1499938964844,293.1499938964844,281.54998779296875,32813.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544941902160645,1.0,0.0,0.0,3.811793804168701,3.811818838119507,9.695095286588185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.65380859375,0.0,1695.83642578125,1895.4371337890625,0.0,2064.45703125,0.9394763112068176,1.0,0.0,3.0,1.0,0.0
17827380,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9987174272537231,0.2713795900344848,0.2418582886457443,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.5680566430091858,0.050000000745058,0.0481152012944221,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9986129999160768,0.2876951992511749,0.1880291253328323,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.904449462890625,0.2003687918186187,0.190013438463211,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8077002763748169,0.1414472907781601,0.6379190683364868,284.8941955566406,284.95001220703125,295.9961242675781,293.3387451171875,295.9950256347656,297.5526733398437,284.8704833984375,1.0,0.2897575199604034,1.0,1.0,0.0,1.0,-1.5697773694992063,1.5697753429412842,2.012264758377569e-06,1.2017700672149658,0.9188050031661988,0.9188050031661988,0.0,34.341148376464844,31.0,38380.71484375,0.0,311.8734130859375,1.0,281.5946044921875,284.009033203125,296.3775634765625,298.9658508300781,293.1499938964844,293.1499938964844,281.54998779296875,35437.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624744176864624,1.0,0.0,0.0,3.825399875640869,3.825425624847412,9.76443175204622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.61279296875,0.0,1732.790771484375,1895.4371337890625,0.0,2134.310791015625,0.9424456357955932,1.0,0.0,3.0,1.0,0.0
17827440,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9984623193740844,0.2726178169250488,0.2406023144721985,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.5689894556999207,0.050000000745058,0.0481095276772975,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9984623193740844,0.289445161819458,0.1871351450681686,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9065824747085572,0.2008451968431472,0.190489262342453,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8093079328536987,0.1417136490345001,0.6390937566757202,284.8484191894531,284.95001220703125,296.01171875,293.3423767089844,296.0105895996094,297.5555419921875,284.8539428710937,1.0,0.289188414812088,1.0,1.0,0.0,1.0,-1.5667781829833984,1.566776156425476,2.005498117796378e-06,1.1998130083084106,0.8565337657928467,0.8565337657928467,0.0,34.149024963378906,34.0,38069.0546875,0.0,310.3990173339844,1.0,281.5567932128906,284.0135192871094,296.3738708496094,298.913330078125,293.1499938964844,293.1499938964844,281.8500061035156,40551.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657742500305176,1.0,0.0,0.0,3.6949095726013184,3.694934844970703,9.109633651860348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.751953125,0.0,1618.181396484375,1895.4371337890625,0.0,2163.406982421875,0.9177992343902588,1.0,0.0,3.0,1.0,0.0
17827500,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.998285949230194,0.2745713889598846,0.2393335849046707,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.5700159668922424,0.050000000745058,0.0481033250689506,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.998285949230194,0.2914537489414215,0.1861483454704284,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9090216755867004,0.2015837281942367,0.1910335123538971,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.811181902885437,0.1422095000743866,0.6406886577606201,285.0122985839844,284.95001220703125,296.02740478515625,293.3460998535156,296.0263061523437,297.5592956542969,285.0330505371094,1.0,0.289029598236084,1.0,1.0,0.0,1.0,-1.566627025604248,1.5666251182556152,2.0051104456797475e-06,1.199671983718872,0.9547794461250304,0.9547794461250304,0.0,33.988304138183594,34.0,37446.77734375,0.0,309.8989562988281,1.0,281.8016967773437,284.20477294921875,296.2991943359375,298.6976013183594,293.1499938964844,293.1499938964844,281.8500061035156,35385.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569209933280945,1.0,0.0,0.0,3.704000949859619,3.7040255069732666,9.154517783827032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.93798828125,0.0,1589.4129638671875,1895.4371337890625,0.0,2085.621337890625,0.9195449352264404,1.0,0.0,3.0,1.0,0.0
17827560,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9981281161308287,0.2770853042602539,0.238258421421051,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.5708832144737244,0.050000000745058,0.0480981096625328,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9981281161308287,0.2937199175357818,0.1853121072053909,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9117995500564576,0.2025797367095947,0.1918742954730987,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8133512735366821,0.1429444551467895,0.6435118317604065,285.0522155761719,284.95001220703125,296.043212890625,293.34991455078125,296.0420837402344,297.56475830078125,285.05084228515625,1.0,0.2892504930496216,1.0,1.0,0.0,1.0,-1.5687226057052612,1.5687205791473389,2.010148136832868e-06,1.2013201713562012,1.0,1.0,0.0,33.896907806396484,37.0,37624.703125,0.0,310.6581726074219,1.0,281.8426513671875,284.2069091796875,296.3105773925781,298.7518310546875,293.1499938964844,293.1499938964844,281.54998779296875,32711.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528811097145081,1.0,0.0,0.0,3.805064201354981,3.805089235305786,9.660892601459636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.96923828125,0.0,1686.97509765625,1895.4371337890625,0.0,2050.42822265625,0.9379146099090576,1.0,0.0,3.0,1.0,0.0
