time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827620,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9980464577674866,0.2793962657451629,0.2377215772867202,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.5713152885437012,0.050000000745058,0.0480955019593238,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9980464577674866,0.2957124710083008,0.1848945617675781,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9140750169754028,0.2034610956907272,0.1927795261144638,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8151766061782837,0.1436413675546646,0.6467886567115784,284.906005859375,284.95001220703125,296.05914306640625,293.3537902832031,296.0580139160156,297.5713806152344,284.8833312988281,1.0,0.2898232936859131,1.0,1.0,0.0,1.0,-1.572592854499817,1.5725908279418943,2.0195034267089795e-06,1.204390525817871,0.9267653226852416,0.9267653226852416,0.0,33.90700149536133,37.0,38498.3203125,0.0,312.5432434082031,1.0,281.5946960449219,284.01666259765625,296.3951110839844,298.9844970703125,293.1499938964844,293.1499938964844,281.54998779296875,35075.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612580060958862,1.0,0.0,0.0,3.825095415115357,3.82512092590332,9.76287651610619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.38232421875,0.0,1729.5875244140625,1895.4371337890625,0.0,2123.61572265625,0.9423107504844666,1.0,0.0,3.0,1.0,0.0
17827680,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9981048703193665,0.2813255190849304,0.2381036728620529,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.5710075497627258,0.050000000745058,0.0480972938239574,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9981048703193665,0.2973157465457916,0.1851917505264282,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9149116277694702,0.2041764259338379,0.1935081928968429,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8159494400024414,0.1442325115203857,0.6495996117591858,284.8637084960937,284.95001220703125,296.0751647949219,293.3577880859375,296.07403564453125,297.5780029296875,284.8691711425781,1.0,0.2907098829746246,1.0,1.0,0.0,1.0,-1.577658772468567,1.5776567459106443,2.0317993403295982e-06,1.2084170579910278,0.8715108036994934,0.8715108036994934,0.0,34.05261993408203,55.0,38378.53515625,0.0,315.3784484863281,1.0,281.5567626953125,284.0189514160156,296.3955078125,298.9463806152344,293.1499938964844,293.1499938964844,281.8500061035156,39547.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653616666793823,1.0,0.0,0.0,3.7178351879119873,3.717860460281372,9.22302831440902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.61328125,0.0,1636.9915771484375,1895.4371337890625,0.0,2159.762451171875,0.9223539233207704,1.0,0.0,3.0,1.0,0.0
17827740,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9988096356391908,0.283231645822525,0.2433622777462005,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.5667445063591003,0.050000000745058,0.0481231287121772,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9988096356391908,0.2988365888595581,0.1892817765474319,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9098442792892456,0.2051345407962799,0.1942980140447616,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8122540712356567,0.1450013220310211,0.6526826620101929,285.0345764160156,284.95001220703125,296.09130859375,293.3618469238281,296.0901794433594,297.5845642089844,285.0579528808594,1.0,0.2943871617317199,1.0,1.0,0.0,1.0,-1.5935461521148682,1.5935440063476562,2.0704478629340883e-06,1.2208491563796997,0.9801196455955504,0.9801196455955504,0.0,35.01818084716797,55.0,38039.0859375,0.0,325.75958251953125,1.0,281.802490234375,284.2164611816406,296.3251647949219,298.74688720703125,293.1499938964844,293.1499938964844,281.8500061035156,34614.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577207088470459,1.0,0.0,0.0,3.74254846572876,3.7425730228424072,9.346050546810148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.59619140625,0.0,1627.9617919921875,1895.4371337890625,0.0,2092.61083984375,0.927527129650116,1.0,0.0,3.0,1.0,0.0
17827800,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9990000128746032,0.2845799028873443,0.2519458532333374,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.5596768260002136,0.050000000745058,0.0481682792305946,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9990000128746032,0.2998740673065185,0.1959578990936279,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.901561677455902,0.2063598185777664,0.1953988820314407,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.8055287003517151,0.1459540873765945,0.656849205493927,285.1019897460937,284.95001220703125,296.1075439453125,293.3659973144531,296.1064147949219,297.591796875,285.1071472167969,1.0,0.2997710406780243,1.0,1.0,0.0,1.0,-1.6182361841201782,1.6182340383529663,2.1316436686902307e-06,1.2403531074523926,1.0,1.0,0.0,36.65846633911133,58.0,38585.37890625,0.0,342.6522827148437,1.0,281.8428955078125,284.24713134765625,296.3419494628906,298.8236389160156,293.1499938964844,293.1499938964844,281.54998779296875,33073.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554604411125183,1.0,0.0,0.0,3.829979181289673,3.8300044536590576,9.787822818907443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.4384765625,0.0,1719.795166015625,1895.4371337890625,0.0,2072.875,0.9436268210411072,1.0,0.0,3.0,1.0,0.0
17827860,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9959025979042052,0.2849881947040558,0.2564255893230438,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.5523175001144409,0.050000000745058,0.0482188388705253,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.2999600768089294,0.2028319835662841,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8932603597640991,0.2074803411960601,0.1965802758932113,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.798289954662323,0.146791860461235,0.6611953973770142,284.9888000488281,284.95001220703125,296.1239013671875,293.3702697753906,296.1227722167969,297.6004943847656,284.9694519042969,1.0,0.3041764497756958,1.0,1.0,0.0,1.0,-1.638569951057434,1.6385676860809326,2.1831740468769567e-06,1.2566570043563845,0.995188534259796,0.995188534259796,0.0,38.36244201660156,58.0,39893.82421875,0.0,357.9044189453125,1.0,281.5941772460937,284.077392578125,296.43231201171875,299.0876770019531,293.1499938964844,293.1499938964844,281.54998779296875,33729.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661790251731873,1.0,0.0,0.0,3.867889404296875,3.867915153503418,9.982546771425405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.642578125,0.0,1771.3551025390625,1895.4371337890625,0.0,2166.984130859375,0.9526015520095824,1.0,0.0,3.0,1.0,0.0
17827920,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9851683378219604,0.2855209410190582,0.2568659484386444,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.5429372787475586,0.050000000745058,0.0482896827161312,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9977850914001464,0.2990578413009643,0.2097638100385666,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8818331360816956,0.2083863615989685,0.1975851356983184,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7881217002868652,0.1474218815565109,0.6647434234619141,284.930908203125,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.6119079589844,284.9324035644531,1.0,0.3083727061748504,1.0,1.0,0.0,1.0,-1.6529580354690552,1.6529557704925537,2.220145461251377e-06,1.2682268619537354,0.9559199810028076,0.9559199810028076,0.0,40.46087265014648,61.0,40168.02734375,0.0,371.42431640625,1.0,281.5563659667969,284.0417175292969,296.4403991699219,299.0876770019531,293.1499938964844,293.1499938964844,281.25,35697.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734622359275818,1.0,0.0,0.0,3.862440586090088,3.86246657371521,9.954441111403869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.41015625,0.0,1780.2135009765625,1895.4371337890625,0.0,2231.64453125,0.9523638486862184,1.0,0.0,3.0,1.0,0.0
17827980,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.9683502912521362,0.2862409651279449,0.2575603723526001,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.5304306745529175,0.050000000745058,0.0483981668949127,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9814708828926086,0.2981582581996918,0.2091696560382843,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.8658379912376404,0.2091967761516571,0.1985231190919876,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.7736829519271851,0.1479441225528717,0.6679028868675232,284.8058776855469,284.95001220703125,296.15692138671875,293.3789978027344,296.1557922363281,297.6261291503906,284.7915954589844,1.0,0.3121500313282013,1.0,1.0,0.0,1.0,-1.6581640243530271,1.658161759376526,2.23359484152752e-06,1.2723932266235352,0.8501923680305481,0.8501923680305481,0.0,43.31915664672852,61.0,40917.12109375,0.0,382.2857971191406,1.0,281.2962646484375,283.885009765625,296.474853515625,299.2470092773437,293.1499938964844,293.1499938964844,281.25,40102.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847701907157898,1.0,0.0,0.0,3.789019823074341,3.789045810699463,9.579592870068154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.10400390625,0.0,1725.2723388671875,1895.4371337890625,0.0,2333.07275390625,0.9362547397613524,1.0,0.0,3.0,1.0,0.0
17828040,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.9527337551116944,0.2871674299240112,0.2583381831645965,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.5204066634178162,0.050000000745058,0.0485003851354122,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.96561461687088,0.2977865040302276,0.2087788879871368,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.8529079556465149,0.2099623084068298,0.1993366926908493,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.7618865370750427,0.1484226882457733,0.670516312122345,284.83349609375,284.95001220703125,296.173583984375,293.3835144042969,296.1724548339844,297.63897705078125,284.8474426269531,1.0,0.3156569004058838,1.0,1.0,0.0,1.0,-1.6628655195236206,1.6628632545471191,2.24577593144204e-06,1.2761482000350952,0.8192505836486816,0.8192505836486816,0.0,46.00739669799805,64.0,40588.7890625,0.0,392.461669921875,1.0,281.25738525390625,283.96435546875,296.4354248046875,299.1382751464844,293.1499938964844,293.1499938964844,281.54998779296875,44093.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881165146827698,1.0,0.0,0.0,3.569620609283448,3.5696451663970947,8.502319133185665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.66552734375,0.0,1504.790283203125,1895.4371337890625,0.0,2363.310791015625,0.8941447138786316,1.0,0.0,3.0,1.0,0.0
17828100,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.940727174282074,0.2888523638248443,0.2595706582069397,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.513022243976593,0.050000000745058,0.0485871285200119,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.952743411064148,0.2982650101184845,0.2088686674833297,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8436596393585205,0.2110508531332016,0.2002837657928466,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.753422200679779,0.1491530239582061,0.6735761761665344,285.0144348144531,284.95001220703125,296.1903686523437,293.3880920410156,296.1892395019531,297.6485595703125,285.03173828125,1.0,0.3189996182918548,1.0,1.0,0.0,1.0,-1.66936457157135,1.6693623065948486,2.262623638671357e-06,1.2812902927398682,0.9290525913238524,0.9290525913238524,0.0,48.34115219116211,64.0,40210.84375,0.0,402.6924743652344,1.0,281.4990539550781,284.14971923828125,296.3516540527344,298.9167785644531,293.1499938964844,293.1499938964844,281.54998779296875,35564.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796512246131897,1.0,0.0,0.0,3.609588384628296,3.609611749649048,8.693779705026827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.53857421875,0.0,1485.4525146484375,1895.4371337890625,0.0,2287.009521484375,0.8989689350128174,1.0,0.0,3.0,1.0,0.0
17828160,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9328001737594604,0.2909092903137207,0.2613675892353058,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.5077586770057678,0.050000000745058,0.0486562401056289,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.943576157093048,0.2992297410964966,0.2094582319259643,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8376259207725525,0.2123539596796035,0.2015093863010406,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7479498982429504,0.1500850319862365,0.6777220964431763,285.0465393066406,284.95001220703125,296.2072448730469,293.39276123046875,296.20611572265625,297.6564636230469,285.0456848144531,1.0,0.3222834467887878,1.0,1.0,0.0,1.0,-1.6787599325180054,1.6787575483322144,2.287135203005164e-06,1.288737654685974,0.9807659983634948,0.9807659983634948,0.0,50.2910270690918,67.0,40543.3984375,0.0,413.5471496582031,1.0,281.5418701171875,284.14801025390625,296.36138916015625,298.9747619628906,293.1499938964844,293.1499938964844,281.25,32441.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762652635574341,1.0,0.0,0.0,3.719727039337158,3.719751119613648,9.232417710336448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.91015625,0.0,1585.005615234375,1895.4371337890625,0.0,2256.673828125,0.9187269806861876,1.0,0.0,3.0,1.0,0.0
17828220,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9259182214736938,0.2925972938537597,0.2631411552429199,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.50322026014328,0.050000000745058,0.0487214364111423,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.935469388961792,0.3000089526176452,0.2101385742425918,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8325066566467285,0.2135041058063507,0.2027537226676941,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7433937788009644,0.1509433388710022,0.6821240782737732,284.904541015625,284.95001220703125,296.2242431640625,293.39752197265625,296.2231140136719,297.66558837890625,284.8861389160156,1.0,0.3254958689212799,1.0,1.0,0.0,1.0,-1.6885648965835571,1.6885626316070557,2.312939614057541e-06,1.2965495586395264,0.8996474146842957,0.8996474146842957,0.0,52.1533432006836,67.0,41533.140625,0.0,424.4991149902344,1.0,281.2964172363281,283.96612548828125,296.4429931640625,299.21337890625,293.1499938964844,293.1499938964844,281.25,35306.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848571538925171,1.0,0.0,0.0,3.738722085952759,3.738746881484986,9.326950589638728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.27685546875,0.0,1628.817626953125,1895.4371337890625,0.0,2333.85791015625,0.9227224588394164,1.0,0.0,3.0,1.0,0.0
17828280,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9182993769645692,0.2939710021018982,0.2645171582698822,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.49869504570961,0.050000000745058,0.048792116343975,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.926694631576538,0.3005604147911072,0.2106174826622009,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8269932270050049,0.2144799977540969,0.2037977874279022,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7385432720184326,0.1516828387975692,0.6859428882598877,284.88311767578125,284.95001220703125,296.2413330078125,293.40234375,296.2402038574219,297.6758728027344,284.88970947265625,1.0,0.3285810649394989,1.0,1.0,0.0,1.0,-1.6967169046401978,1.6967145204544067,2.334545797566534e-06,1.303057074546814,0.8614798188209534,0.8614798188209534,0.0,54.120452880859375,70.0,41477.7265625,0.0,434.9039001464844,1.0,281.2573547363281,283.98193359375,296.4433898925781,299.1787414550781,293.1499938964844,293.1499938964844,281.54998779296875,39277.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892236113548279,1.0,0.0,0.0,3.631646871566773,3.631671190261841,8.800361683825031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.677734375,0.0,1537.246826171875,1895.4371337890625,0.0,2373.335205078125,0.9033790826797484,1.0,0.0,3.0,1.0,0.0
17828340,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9120282530784608,0.2958267033100128,0.2659890949726105,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.494767278432846,0.050000000745058,0.0488581620156765,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9191762804985046,0.301509827375412,0.2111643403768539,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8222938776016235,0.2156837731599807,0.2048706412315368,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7344691753387451,0.1525948047637939,0.689875602722168,285.043701171875,284.95001220703125,296.2585144042969,293.40728759765625,296.25738525390625,297.6844177246094,285.0606384277344,1.0,0.3315865695476532,1.0,1.0,0.0,1.0,-1.7052277326583862,1.7052254676818848,2.3571781184728025e-06,1.3098039627075195,0.9694822430610656,0.9694822430610656,0.0,55.9776496887207,70.0,41074.73046875,0.0,445.2969055175781,1.0,281.50079345703125,284.1573181152344,296.3782958984375,298.9865417480469,293.1499938964844,293.1499938964844,281.54998779296875,33911.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782584011554718,1.0,0.0,0.0,3.6786081790924072,3.678632020950317,9.029430430018692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.54052734375,0.0,1549.48388671875,1895.4371337890625,0.0,2313.37158203125,0.9125378727912904,1.0,0.0,3.0,1.0,0.0
17828400,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.908231794834137,0.2980235517024994,0.2679089307785034,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.4917274415493011,0.050000000745058,0.0489121079444885,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9141005873680116,0.3027817904949188,0.2120106220245361,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8191944360733032,0.2170983254909515,0.2061872333288192,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7318737506866455,0.1536897867918014,0.6947191953659058,285.0784606933594,284.95001220703125,296.2758178710937,293.41229248046875,296.2746887207031,297.6918640136719,285.0784606933594,1.0,0.334600418806076,1.0,1.0,0.0,1.0,-1.7160080671310425,1.7160056829452517,2.386032065260224e-06,1.318344235420227,1.0,1.0,0.0,57.5792121887207,73.0,41416.81640625,0.0,456.4058837890625,1.0,281.5424194335937,284.1602478027344,296.3931884765625,299.0566711425781,293.1499938964844,293.1499938964844,281.25,32246.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807406187057495,1.0,0.0,0.0,3.781272172927856,3.781296730041504,9.540456176182488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.08642578125,0.0,1655.087158203125,1895.4371337890625,0.0,2296.79248046875,0.9320647716522216,1.0,0.0,3.0,1.0,0.0
17828460,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.9048306941986084,0.2998463809490204,0.2697952389717102,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.4888608157634735,0.050000000745058,0.0489649958908557,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9095189571380616,0.3037866055965423,0.2128674983978271,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.8163549304008484,0.2183628678321838,0.2075267285108566,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7295714616775513,0.1547001004219055,0.6997722387313843,284.9385681152344,284.95001220703125,296.293212890625,293.4173583984375,296.2920837402344,297.7009582519531,284.9188537597656,1.0,0.337601900100708,1.0,1.0,0.0,1.0,-1.7270419597625732,1.7270395755767822,2.4158348423952702e-06,1.3271223306655884,0.9516378045082092,0.9516378045082092,0.0,59.16259002685547,73.0,42536.70703125,0.0,467.742919921875,1.0,281.2950744628906,283.9745788574219,296.47393798828125,299.3023986816406,293.1499938964844,293.1499938964844,281.25,33920.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904015183448792,1.0,0.0,0.0,3.8195137977600098,3.8195393085479736,9.734405921335565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.8154296875,0.0,1713.7872314453125,1895.4371337890625,0.0,2384.012451171875,0.9408057928085328,1.0,0.0,3.0,1.0,0.0
17828520,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9004419445991516,0.3012896478176117,0.2712582349777221,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.4856464266777038,0.050000000745058,0.049026183784008,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9040831327438354,0.3044590353965759,0.2134636491537094,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8126929998397827,0.2194211781024933,0.2086570113897323,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7266024947166443,0.1555572748184204,0.7041606307029724,284.8935241699219,284.95001220703125,296.31072998046875,293.42254638671875,296.3096008300781,297.7117004394531,284.8966979980469,1.0,0.3405202627182007,1.0,1.0,0.0,1.0,-1.7362159490585327,1.736213445663452,2.440806838421849e-06,1.334436535835266,0.905510187149048,0.905510187149048,0.0,60.917083740234375,76.0,42600.82421875,0.0,478.5636901855469,1.0,281.2567443847656,283.95965576171875,296.4748229980469,299.2782592773437,293.1499938964844,293.1499938964844,280.95001220703125,37370.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958950400352478,1.0,0.0,0.0,3.763440132141113,3.763465642929077,9.450685638512368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.9296875,0.0,1673.6500244140625,1895.4371337890625,0.0,2433.955322265625,0.9311694502830504,1.0,0.0,3.0,1.0,0.0
17828580,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.8961235880851746,0.3027183413505554,0.2726399004459381,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.4824398458003998,0.050000000745058,0.0490884706377983,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.898915708065033,0.3050777316093445,0.2139815986156463,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.8089832663536072,0.2204477041959762,0.2097220569849014,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.7236340045928955,0.1563853025436401,0.7082973718643188,284.792724609375,284.95001220703125,296.3283386230469,293.42779541015625,296.32720947265625,297.7222900390625,284.7856140136719,1.0,0.3433684706687927,1.0,1.0,0.0,1.0,-1.7448177337646484,1.7448153495788574,2.464346835040488e-06,1.341280817985535,0.8065999746322632,0.8065999746322632,0.0,62.687381744384766,76.0,43253.93359375,0.0,489.1773986816406,1.0,280.9991149902344,283.8383178710937,296.5042724609375,299.4207763671875,293.1499938964844,293.1499938964844,280.95001220703125,42577.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049134612083435,1.0,0.0,0.0,3.642310380935669,3.6423356533050537,8.852118185131985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.67919921875,0.0,1573.743896484375,1895.4371337890625,0.0,2516.432373046875,0.9049612879753112,1.0,0.0,3.0,1.0,0.0
17828640,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8919095396995544,0.3042531311511993,0.2739580273628235,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.4792200028896332,0.050000000745058,0.0491513833403587,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8938530087471008,0.3057458698749542,0.2144336104393005,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8052464723587036,0.2215054184198379,0.2107326984405517,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7206923961639404,0.157228484749794,0.7122177481651306,284.8636169433594,284.95001220703125,296.3460693359375,293.4331359863281,296.3449401855469,297.7324523925781,284.8771667480469,1.0,0.346146672964096,1.0,1.0,0.0,1.0,-1.7529388666152954,1.7529363632202148,2.486686298652785e-06,1.3477332592010498,0.8084461092948914,0.8084461092948914,0.0,64.46355438232422,79.0,43042.4375,0.0,499.5993347167969,1.0,280.9584655761719,283.9456787109375,296.4677429199219,299.3116455078125,293.1499938964844,293.1499938964844,281.25,43557.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065516352653503,1.0,0.0,0.0,3.434754610061645,3.4347777366638184,7.871993261687749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.82421875,0.0,1359.8333740234375,1895.4371337890625,0.0,2531.47412109375,0.8653822541236877,1.0,0.0,3.0,1.0,0.0
17828700,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8891501426696777,0.3064112663269043,0.2756546139717102,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.4764689207077026,0.050000000745058,0.0492047145962715,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8901587128639221,0.3069220781326294,0.2151080965995788,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8026249408721924,0.2228917181491851,0.2119323313236236,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7186848521232605,0.1583224534988403,0.716779887676239,285.0247497558594,284.95001220703125,296.3638916015625,293.43853759765625,296.3627319335937,297.7397155761719,285.03839111328125,1.0,0.3489285707473755,1.0,1.0,0.0,1.0,-1.762764811515808,1.7627623081207275,2.513820390959154e-06,1.355494499206543,0.9124262928962708,0.9124262928962708,0.0,66.03538513183594,79.0,42798.2109375,0.0,510.5965270996094,1.0,281.1962890625,284.1032409667969,296.3977355957031,299.1129150390625,293.1499938964844,293.1499938964844,281.25,34749.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983093857765198,1.0,0.0,0.0,3.5061700344085693,3.506192445755005,8.202745220842189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.1728515625,0.0,1369.97412109375,1895.4371337890625,0.0,2455.978271484375,0.8750866651535034,1.0,0.0,3.0,1.0,0.0
17828760,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8878759145736694,0.3087887763977051,0.2777753174304962,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.4742327630519867,0.050000000745058,0.0492473654448986,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8879081010818481,0.3083314895629883,0.2160703390836715,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8012534976005554,0.2244504988193512,0.2133905291557312,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7177374958992004,0.1595750898122787,0.7223296761512756,285.04510498046875,284.95001220703125,296.3818054199219,293.44403076171875,296.38067626953125,297.746337890625,285.0436706542969,1.0,0.351775586605072,1.0,1.0,0.0,1.0,-1.7749305963516235,1.774928092956543,2.547676785980002e-06,1.3651139736175537,0.9573204517364502,0.9573204517364502,0.0,67.3919448852539,82.0,43214.96875,0.0,522.5842895507812,1.0,281.2409973144531,284.0933837890625,296.41455078125,299.1842956542969,293.1499938964844,293.1499938964844,280.95001220703125,31944.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954726815223694,1.0,0.0,0.0,3.623245239257813,3.6232681274414062,8.759690217630123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.7626953125,0.0,1473.4827880859375,1895.4371337890625,0.0,2430.107177734375,0.8965865969657898,1.0,0.0,3.0,1.0,0.0
17828820,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.886391818523407,0.3107257485389709,0.2797820270061493,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.4718485176563263,0.050000000745058,0.0492919124662876,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8855389952659607,0.3094218075275421,0.2169967591762542,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7997989654541016,0.2258312404155731,0.214843139052391,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7167536616325378,0.1607194691896438,0.7279934287071228,284.90386962890625,284.95001220703125,296.3998107910156,293.4496154785156,296.398681640625,297.7553405761719,284.8881530761719,1.0,0.3546445667743683,1.0,1.0,0.0,1.0,-1.7870525121688845,1.7870500087738037,2.5817314508458367e-06,1.3747355937957764,0.8758520483970642,0.8758520483970642,0.0,68.79917907714844,82.0,44244.62109375,0.0,534.8426513671875,1.0,280.99853515625,283.9166564941406,296.4963073730469,299.4296569824219,293.1499938964844,293.1499938964844,280.95001220703125,35317.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041685819625854,1.0,0.0,0.0,3.640661001205444,3.6406848430633545,8.844103263072611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.1142578125,0.0,1517.7093505859375,1895.4371337890625,0.0,2509.5986328125,0.9004924893379211,1.0,0.0,3.0,1.0,0.0
17828880,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8837630748748779,0.3123568892478943,0.2813621163368225,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.4688588976860046,0.050000000745058,0.0493461526930332,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8821367025375366,0.3102344572544098,0.2176591455936432,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.797457218170166,0.2270418256521225,0.2160867750644683,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7150134444236755,0.1617327034473419,0.7329760789871216,284.89776611328125,284.95001220703125,296.4179382324219,293.45526123046875,296.41680908203125,297.7659606933594,284.90484619140625,1.0,0.3574598431587219,1.0,1.0,0.0,1.0,-1.797287940979004,1.7972853183746338,2.610707269923296e-06,1.3828665018081665,0.8503365516662598,0.8503365516662598,0.0,70.41060638427734,85.0,44230.2578125,0.0,546.6036987304688,1.0,280.95806884765625,283.9423217773437,296.4974365234375,299.3978881835937,293.1499938964844,293.1499938964844,281.25,38882.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086367249488831,1.0,0.0,0.0,3.536588430404663,3.536611795425415,8.345691639988218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.06640625,0.0,1431.5106201171875,1895.4371337890625,0.0,2550.64453125,0.8823270797729492,1.0,0.0,3.0,1.0,0.0
17828940,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8815867304801941,0.3144864439964294,0.2830627858638763,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.4659003019332886,0.050000000745058,0.0493977554142475,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8791400194168091,0.3114159703254699,0.2183697372674942,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7954570055007935,0.2284896373748779,0.2173732966184616,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7135288119316101,0.162917286157608,0.7380715608596802,285.0506286621094,284.95001220703125,296.4361877441406,293.46099853515625,296.43505859375,297.7741394042969,285.06414794921875,1.0,0.3602627217769623,1.0,1.0,0.0,1.0,-1.807905912399292,1.8079032897949217,2.640899765538052e-06,1.3912473917007446,0.95759916305542,0.95759916305542,0.0,71.9641342163086,85.0,43931.9609375,0.0,558.5697631835938,1.0,281.1988220214844,284.1019592285156,296.4378967285156,299.2164611816406,293.1499938964844,293.1499938964844,281.25,33204.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028224110603333,1.0,0.0,0.0,3.6036221981048575,3.603645086288452,8.665064115120913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.36376953125,0.0,1461.5281982421875,1895.4371337890625,0.0,2497.25830078125,0.8951395750045776,1.0,0.0,3.0,1.0,0.0
17829000,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8806995749473572,0.3169038891792297,0.2851925194263458,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.4634138345718384,0.050000000745058,0.0494393855333328,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8773546814918518,0.3128594160079956,0.2193469405174255,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7945104837417603,0.2301230281591415,0.2188964337110519,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.7129582166671753,0.1642611473798751,0.7440289855003357,285.0717468261719,284.95001220703125,296.4544982910156,293.466796875,296.453369140625,297.7809753417969,285.0701599121094,1.0,0.3631282448768616,1.0,1.0,0.0,1.0,-1.820667028427124,1.820664405822754,2.6774553134600865e-06,1.4013160467147827,1.0,1.0,0.0,73.31705474853516,88.0,44373.3046875,0.0,571.5239868164062,1.0,281.2418518066406,284.0926208496094,296.4547424316406,299.29498291015625,293.1499938964844,293.1499938964844,280.95001220703125,31319.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017634153366089,1.0,0.0,0.0,3.722571611404419,3.722595453262329,9.246543868357548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.46435546875,0.0,1579.70166015625,1895.4371337890625,0.0,2487.558837890625,0.918287456035614,1.0,0.0,3.0,1.0,0.0
17829060,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8796465396881104,0.318890243768692,0.2872411012649536,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.4607842266559601,0.050000000745058,0.0494828037917614,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8754710555076599,0.3139867782592773,0.2202987819910049,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.7934889197349548,0.2315737456083297,0.2204175591468811,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7123470306396484,0.1654877960681915,0.7500818371772766,284.92462158203125,284.95001220703125,296.4729309082031,293.47271728515625,296.4718017578125,297.7900390625,284.9072265625,1.0,0.366017609834671,1.0,1.0,0.0,1.0,-1.833418369293213,1.8334157466888428,2.714333504627575e-06,1.4114153385162354,0.9310463070869446,0.9310463070869446,0.0,74.71897888183594,88.0,45530.70703125,0.0,584.7839965820312,1.0,280.9962158203125,283.9052734375,296.5327453613281,299.54449462890625,293.1499938964844,293.1499938964844,280.95001220703125,33859.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116106390953064,1.0,0.0,0.0,3.7622032165527344,3.762227773666382,9.44447378969926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.7294921875,0.0,1645.11376953125,1895.4371337890625,0.0,2578.03369140625,0.9274271130561828,1.0,0.0,3.0,1.0,0.0
17829120,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.877435564994812,0.3205163478851318,0.2888438701629638,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.4576309323310852,0.050000000745058,0.0495368838310241,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8725449442863464,0.3147919476032257,0.2209738492965698,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7915534973144531,0.2328195124864578,0.2217124700546264,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7109197974205017,0.1665520817041397,0.7553693056106567,284.89361572265625,284.95001220703125,296.491455078125,293.4786682128906,296.4903259277344,297.8009338378906,284.8978881835937,1.0,0.3688477575778961,1.0,1.0,0.0,1.0,-1.844124436378479,1.84412169456482,2.745540768955834e-06,1.4199045896530151,0.8919617533683777,0.8919617533683777,0.0,76.3449478149414,91.0,45611.10546875,0.0,597.4525756835938,1.0,280.9571533203125,283.9014892578125,296.5319519042969,299.5184631347656,293.1499938964844,293.1499938964844,281.25,37438.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170593976974487,1.0,0.0,0.0,3.6984574794769287,3.6984822750091553,9.12713630896178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.3544921875,0.0,1598.658447265625,1895.4371337890625,0.0,2628.348388671875,0.9168122410774232,1.0,0.0,3.0,1.0,0.0
17829180,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8755245804786682,0.3226438462734222,0.2905305624008178,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.4547005295753479,0.050000000745058,0.0495892912149429,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8698751330375671,0.3159572780132293,0.2216700464487075,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7898269891738892,0.2342943847179412,0.2230229526758194,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.709633469581604,0.1677764356136322,0.7606499195098877,285.0492248535156,284.95001220703125,296.5101013183594,293.4847106933594,296.50897216796875,297.8091125488281,285.0638732910156,1.0,0.3716543614864349,1.0,1.0,0.0,1.0,-1.854960799217224,1.8549580574035645,2.777263489406323e-06,1.4284398555755615,0.9993155002593994,0.9993155002593994,0.0,77.93156433105469,91.0,45207.33203125,0.0,610.2244262695312,1.0,281.2025146484375,284.07208251953125,296.4689636230469,299.3275146484375,293.1499938964844,293.1499938964844,281.25,33364.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117854595184326,1.0,0.0,0.0,3.749687910079956,3.749712467193604,9.381743666381226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.23779296875,0.0,1626.6761474609375,1895.4371337890625,0.0,2579.645263671875,0.927698016166687,1.0,0.0,3.0,1.0,0.0
17829240,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8749430775642395,0.3251503407955169,0.2926988303661346,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.4524867534637451,0.050000000745058,0.0496303178369998,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8684334754943848,0.3174536526203155,0.2226589769124984,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.7891791462898254,0.2359987199306488,0.2245911508798599,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7093195915222168,0.1691916137933731,0.7668505907058716,285.0889892578125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277099609375,297.8153076171875,285.0909118652344,1.0,0.3745258450508117,1.0,1.0,0.0,1.0,-1.868127703666687,1.868124961853028,2.81608276964107e-06,1.438800573348999,1.0,1.0,0.0,79.2878189086914,94.0,45543.28125,0.0,624.1044921875,1.0,281.2428894042969,284.0877685546875,296.4816589355469,299.3964538574219,293.1499938964844,293.1499938964844,280.95001220703125,32969.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810814380645752,1.0,0.0,0.0,3.824337720870972,3.824362754821777,9.7590088898869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.16455078125,0.0,1712.155517578125,1895.4371337890625,0.0,2570.694580078125,0.9422580003738404,1.0,0.0,3.0,1.0,0.0
17829300,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.874379575252533,0.3272854685783386,0.294856458902359,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.4503376483917236,0.050000000745058,0.0496714375913143,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8670627474784851,0.3186932802200317,0.2236691564321518,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7886034250259399,0.2375571131706237,0.2261964827775955,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.7090995907783508,0.1705186069011688,0.7732850313186646,284.955810546875,284.95001220703125,296.54766845703125,293.4970397949219,296.5465393066406,297.8236083984375,284.9388427734375,1.0,0.3774330914020538,1.0,1.0,0.0,1.0,-1.8816367387771609,1.881633877754212,2.8562917577801272e-06,1.4494693279266355,0.9758931994438172,0.9758931994438172,0.0,80.65908813476562,94.0,46791.1796875,0.0,638.4581298828125,1.0,280.9942932128906,283.9087219238281,296.5557861328125,299.64324951171875,293.1499938964844,293.1499938964844,280.95001220703125,33884.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203014731407166,1.0,0.0,0.0,3.861255168914795,3.861280918121338,9.948332717613084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.4423828125,0.0,1764.404541015625,1895.4371337890625,0.0,2658.3623046875,0.9508116245269777,1.0,0.0,3.0,1.0,0.0
17829360,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8727214932441711,0.329007476568222,0.2965714931488037,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.4477259218692779,0.050000000745058,0.0497233308851718,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8647257685661316,0.3195813596248626,0.2244142889976501,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7871700525283813,0.2388902455568313,0.2275841534137725,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7080923914909363,0.171669453382492,0.7789919972419739,284.91046142578125,284.95001220703125,296.56658935546875,293.5033264160156,296.5654602050781,297.8341369628906,284.9126281738281,1.0,0.380288302898407,1.0,1.0,0.0,1.0,-1.8931747674942017,1.8931719064712524,2.890916675823973e-06,1.458595871925354,0.9356685876846312,0.9356685876846312,0.0,82.25796508789062,97.0,46970.75,0.0,652.2393188476562,1.0,280.9564514160156,283.88433837890625,296.55621337890625,299.6243896484375,293.1499938964844,293.1499938964844,280.6499938964844,36460.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257215023040771,1.0,0.0,0.0,3.832402467727661,3.832428216934204,9.800212410482343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.4814453125,0.0,1749.344970703125,1895.4371337890625,0.0,2708.654052734375,0.94613915681839,1.0,0.0,3.0,1.0,0.0
17829420,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.8708406686782837,0.3306701481342315,0.2981776595115661,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.4450759887695312,0.050000000745058,0.049778264015913,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.8621748685836792,0.3203852474689483,0.2250671982765197,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.7855293154716492,0.2401639074087143,0.2288894057273864,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.7068624496459961,0.1727623492479324,0.7843519449234009,284.801513671875,284.95001220703125,296.58563232421875,293.5097045898437,296.5845031738281,297.8445129394531,284.7952575683594,1.0,0.3830952644348144,1.0,1.0,0.0,1.0,-1.903958082199097,1.903955221176148,2.923470674431883e-06,1.4671082496643066,0.8351277709007263,0.8351277709007263,0.0,83.91649627685547,97.0,47758.1953125,0.0,665.787109375,1.0,280.6971740722656,283.7534484863281,296.5852966308594,299.77545166015625,293.1499938964844,293.1499938964844,280.6499938964844,41185.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345867395401001,1.0,0.0,0.0,3.7375643253326416,3.737590074539185,9.321174161414092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.28076171875,0.0,1672.5166015625,1895.4371337890625,0.0,2791.183837890625,0.9254871010780334,1.0,0.0,3.0,1.0,0.0
