time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829480,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8688187003135681,0.3324609398841858,0.2996995151042938,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.4424335360527038,0.050000000745058,0.0498355217278003,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8594807982444763,0.3212273716926574,0.225638210773468,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7837399244308472,0.2414551526308059,0.2301178276538849,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7054646015167236,0.1738527566194534,0.7893791794776917,284.8653564453125,284.95001220703125,296.604736328125,293.51611328125,296.6036376953125,297.8540344238281,284.8763732910156,1.0,0.3858450949192047,1.0,1.0,0.0,1.0,-1.9140516519546509,1.914048671722412,2.954110641439911e-06,1.4750608205795288,0.8346167206764221,0.8346167206764221,0.0,85.61800384521484,100.0,47613.9140625,0.0,679.0787963867188,1.0,280.6576843261719,283.8440246582031,296.5526428222656,299.6742858886719,293.1499938964844,293.1499938964844,280.95001220703125,42350.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365216851234436,1.0,0.0,0.0,3.56337308883667,3.5633974075317383,8.472583772345388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.193359375,0.0,1485.299072265625,1895.4371337890625,0.0,2809.23486328125,0.8921384811401367,1.0,0.0,3.0,1.0,0.0
17829540,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8679007887840271,0.3349731862545013,0.3016576170921325,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.4403474926948547,0.050000000745058,0.0498825758695602,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8577450513839722,0.3225993514060974,0.2264327853918075,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7827978134155273,0.243097186088562,0.2315376698970794,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7048389315605164,0.1752125173807144,0.7950440645217896,285.0306701660156,284.95001220703125,296.6239624023437,293.52264404296875,296.62286376953125,297.8594665527344,285.04278564453125,1.0,0.3886195719242096,1.0,1.0,0.0,1.0,-1.9259175062179563,1.9259145259857176,2.990287839566008e-06,1.4843562841415403,0.9426013231277466,0.9426013231277466,0.0,87.10540771484375,100.0,47333.7265625,0.0,693.1842041015625,1.0,280.8993835449219,284.0089111328125,296.4878234863281,299.4760437011719,293.1499938964844,293.1499938964844,280.95001220703125,34599.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290836811065674,1.0,0.0,0.0,3.626108884811402,3.626132488250733,8.773542390372313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.900390625,0.0,1496.3397216796875,1895.4371337890625,0.0,2739.91748046875,0.9014872312545776,1.0,0.0,3.0,1.0,0.0
17829600,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8682106733322144,0.3377557694911957,0.3041160702705383,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.4388494789600372,0.050000000745058,0.0499173961579799,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8571290373802185,0.3242266476154327,0.2275352776050567,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.78287273645401,0.2449316382408142,0.2332410961389541,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7051911950111389,0.1767520457506179,0.8018052577972412,285.052490234375,284.95001220703125,296.643310546875,293.5292053222656,296.6421813964844,297.8640441894531,285.0517883300781,1.0,0.3914897739887237,1.0,1.0,0.0,1.0,-1.940398335456848,1.94039523601532,3.034798965018126e-06,1.4957152605056765,0.9903820753097534,0.9903820753097534,0.0,88.35184478759766,103.0,47797.74609375,0.0,708.7259521484375,1.0,280.9420166015625,284.0044250488281,296.50634765625,299.5541687011719,293.1499938964844,293.1499938964844,280.6499938964844,32190.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269801735877991,1.0,0.0,0.0,3.7319540977478014,3.731978178024292,9.29321288367646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.3154296875,0.0,1597.1287841796875,1895.4371337890625,0.0,2720.3525390625,0.9212619066238404,1.0,0.0,3.0,1.0,0.0
17829660,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8682737946510315,0.3400610387325287,0.3064649999141693,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.4372823238372803,0.050000000745058,0.0499548688530921,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8563467264175415,0.3255184888839721,0.2286038547754287,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7828133702278137,0.2465686351060867,0.2349393963813781,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7054601907730103,0.1781685799360275,0.8086981177330017,284.9103088378906,284.95001220703125,296.6627197265625,293.535888671875,296.66162109375,297.8719787597656,284.8968811035156,1.0,0.3944020271301269,1.0,1.0,0.0,1.0,-1.9548661708831787,1.9548630714416504,3.079706630160217e-06,1.5071079730987549,0.9102470278739928,0.9102470278739928,0.0,89.67008972167969,103.0,48966.63671875,0.0,724.6962890625,1.0,280.6961669921875,283.8267822265625,296.58428955078125,299.8062438964844,293.1499938964844,293.1499938964844,280.6499938964844,35029.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356310129165649,1.0,0.0,0.0,3.754373550415039,3.7543983459472656,9.405204650647648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.42041015625,0.0,1644.9462890625,1895.4371337890625,0.0,2800.924072265625,0.9261965751647948,1.0,0.0,3.0,1.0,0.0
17829720,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8672494292259216,0.3420313596725464,0.3083508908748626,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.4352900981903076,0.050000000745058,0.0500042103230953,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8546150922775269,0.3265179991722107,0.2293960899114608,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7818947434425354,0.2480145990848541,0.2364069670438766,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7049320936203003,0.1794324666261673,0.8148173689842224,284.90234375,284.95001220703125,296.6822509765625,293.5426025390625,296.6811218261719,297.8819885253906,284.9076538085937,1.0,0.3972650170326233,1.0,1.0,0.0,1.0,-1.967254400253296,1.967251300811768,3.118457698292332e-06,1.516865611076355,0.8859351873397827,0.8859351873397827,0.0,91.23876953125,106.0,49062.6875,0.0,740.0081176757812,1.0,280.6572265625,283.8406982421875,296.5855407714844,299.77996826171875,293.1499938964844,293.1499938964844,280.95001220703125,37947.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400747776031494,1.0,0.0,0.0,3.6792399883270255,3.679264545440674,9.032531806951738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.40380859375,0.0,1580.633056640625,1895.4371337890625,0.0,2842.413818359375,0.9132386445999146,1.0,0.0,3.0,1.0,0.0
17829780,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8665171265602112,0.3445327281951904,0.3103574812412262,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.4334654211997986,0.050000000745058,0.0500511080026626,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8531239032745361,0.3278970420360565,0.2302333265542984,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.7811824083328247,0.2497098594903946,0.2379119992256164,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.7045749425888062,0.1808766573667526,0.8210157752037048,285.0577392578125,284.95001220703125,296.7018737792969,293.5494079589844,296.70074462890625,297.8888854980469,285.0699768066406,1.0,0.4001232087612152,1.0,1.0,0.0,1.0,-1.9799740314483645,1.979970932006836,3.1584329462930327e-06,1.5268206596374512,0.9968398809432985,0.9968398809432985,0.0,92.7543487548828,106.0,48719.5390625,0.0,755.587890625,1.0,280.9021911621094,284.0051574707031,296.530517578125,299.598876953125,293.1499938964844,293.1499938964844,280.95001220703125,33278.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348364233970642,1.0,0.0,0.0,3.739423990249634,3.739448308944702,9.330452144240552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.53662109375,0.0,1614.091552734375,1895.4371337890625,0.0,2793.512451171875,0.9253398776054382,1.0,0.0,3.0,1.0,0.0
17829840,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8668740391731262,0.347363144159317,0.3128332197666168,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.4321282505989074,0.050000000745058,0.0500865168869495,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8526095747947693,0.3295672833919525,0.23135307431221,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.7813606262207031,0.2516158819198608,0.239674299955368,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.7050600051879883,0.1825031042098999,0.8281604051589966,285.0904846191406,284.95001220703125,296.7215881347656,293.5563049316406,296.7204895019531,297.8941345214844,285.0921325683594,1.0,0.403063416481018,1.0,1.0,0.0,1.0,-1.995028614997864,1.995025396347046,3.2061086585599696e-06,1.5386008024215698,1.0,1.0,0.0,94.0422821044922,109.0,49108.63671875,0.0,772.535888671875,1.0,280.9428100585937,284.0165710449219,296.54766845703125,299.6774597167969,293.1499938964844,293.1499938964844,280.6499938964844,32843.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341429233551025,1.0,0.0,0.0,3.817031621932984,3.817056894302368,9.721758260639035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.44970703125,0.0,1702.3660888671875,1895.4371337890625,0.0,2787.045166015625,0.9405206441879272,1.0,0.0,3.0,1.0,0.0
17829900,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8671071529388428,0.3497698605060577,0.3152526915073395,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.4307727515697479,0.050000000745058,0.0501234047114849,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8520339131355286,0.3309485912322998,0.2324694395065307,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7814927101135254,0.2533493638038635,0.241453155875206,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.7055305242538452,0.1840194910764694,0.8354752063751221,284.9566650390625,284.95001220703125,296.74139404296875,293.5632629394531,296.74029541015625,297.9020690917969,284.9414978027344,1.0,0.4060446619987488,1.0,1.0,0.0,1.0,-2.010241746902466,2.010238647460937,3.254751845815917e-06,1.550548434257507,0.9732651114463806,0.9732651114463806,0.0,95.37725067138672,109.0,50431.68359375,0.0,790.0006103515625,1.0,280.6944274902344,283.8391418457031,296.6203918457031,299.93023681640625,293.1499938964844,293.1499938964844,280.6499938964844,33860.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433781862258911,1.0,0.0,0.0,3.8546338081359854,3.85465931892395,9.91424258245388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.97607421875,0.0,1756.071533203125,1895.4371337890625,0.0,2873.29345703125,0.9492151737213136,1.0,0.0,3.0,1.0,0.0
17829960,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8662611246109009,0.3517501354217529,0.3171960711479187,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.4290203750133514,0.050000000745058,0.0501727573573589,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8505287170410156,0.3319734334945678,0.2333071678876876,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.780771017074585,0.2548447847366333,0.2429941892623901,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7052014470100403,0.1853438019752502,0.8419709801673889,284.91778564453125,284.95001220703125,296.76129150390625,293.5702819824219,296.7601928710937,297.9123229980469,284.9201354980469,1.0,0.4089695513248443,1.0,1.0,0.0,1.0,-2.0232951641082764,2.023292064666748,3.296825525467284e-06,1.560810685157776,0.9388348460197448,0.9388348460197448,0.0,96.97449493408205,112.0,50657.7578125,0.0,806.72509765625,1.0,280.656494140625,283.8173217773437,296.6214599609375,299.9143981933594,293.1499938964844,293.1499938964844,280.3500061035156,36269.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486019372940063,1.0,0.0,0.0,3.828822612762451,3.828848361968994,9.781912240214297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.4287109375,0.0,1743.4794921875,1895.4371337890625,0.0,2922.177734375,0.945298194885254,1.0,0.0,3.0,1.0,0.0
17830020,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.865183413028717,0.3536638617515564,0.3190311789512634,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.4272195696830749,0.050000000745058,0.0502254739403724,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.8488028645515442,0.332910418510437,0.2340535372495651,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.7798296213150024,0.2562735080718994,0.2444482743740081,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.7046372294425964,0.1866009533405304,0.8480831384658813,284.8102722167969,284.95001220703125,296.78131103515625,293.577392578125,296.7802124023437,297.92218017578125,284.80572509765625,1.0,0.4118443429470062,1.0,1.0,0.0,1.0,-2.0355465412139893,2.035543203353882,3.336549980303971e-06,1.5704216957092283,0.8415152430534363,0.8415152430534363,0.0,98.63717651367188,112.0,51498.9296875,0.0,823.1619262695312,1.0,280.3971862792969,283.68804931640625,296.6499938964844,300.0697937011719,293.1499938964844,293.1499938964844,280.3500061035156,40768.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571006655693054,1.0,0.0,0.0,3.742181301116944,3.7422070503234863,9.344216778117698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.39013671875,0.0,1674.7408447265625,1895.4371337890625,0.0,3001.816162109375,0.926402747631073,1.0,0.0,3.0,1.0,0.0
17830080,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8639266490936279,0.3556843101978302,0.3207656741142273,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.4254016280174255,0.050000000745058,0.0502808652818203,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8469125628471375,0.3338980078697204,0.2347187250852584,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7787153124809265,0.2577228546142578,0.2458199113607406,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7038804292678833,0.1878546476364135,0.8538243174552917,284.87628173828125,284.95001220703125,296.8014221191406,293.5845642089844,296.8003234863281,297.9308166503906,284.8853454589844,1.0,0.4146583378314972,1.0,1.0,0.0,1.0,-2.047036647796631,2.0470333099365234,3.374013658685726e-06,1.5794167518615725,0.8464781045913696,0.8464781045913696,0.0,100.3488998413086,100.0,51422.41015625,0.0,839.2680053710938,1.0,280.35760498046875,283.77178955078125,296.6202392578125,299.9742126464844,293.1499938964844,293.1499938964844,280.6499938964844,41394.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590298891067505,1.0,0.0,0.0,3.593522548675537,3.593547105789185,8.616562467977928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.55126953125,0.0,1510.9737548828125,1895.4371337890625,0.0,3019.90673828125,0.8979809284210205,1.0,0.0,3.0,1.0,0.0
17830140,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8674545288085938,0.3583890795707702,0.3228320181369781,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.4264745414257049,0.050000000745058,0.0502476543188095,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8494592905044556,0.3354131579399109,0.2355536520481109,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.781868577003479,0.2595298290252685,0.2473100572824478,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7070695757865906,0.1893850117921829,0.8598488569259644,285.0359802246094,284.95001220703125,296.82159423828125,293.591796875,296.82049560546875,297.9355163574219,285.04620361328125,1.0,0.4154418706893921,1.0,1.0,0.0,1.0,-2.059503555297852,2.059500217437744,3.4148667964473134e-06,1.5891430377960205,0.9535680413246156,0.9535680413246156,0.0,99.84397888183594,100.0,51133.22265625,0.0,848.6397094726562,1.0,280.6001892089844,283.9317932128906,296.5610656738281,299.7804870605469,293.1499938964844,293.1499938964844,280.6499938964844,34314.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522557020187378,1.0,0.0,0.0,3.657624483108521,3.657648324966431,8.926712666834646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.490234375,0.0,1529.031005859375,1895.4371337890625,0.0,2956.40234375,0.908125638961792,1.0,0.0,3.0,1.0,0.0
17830200,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8746888637542725,0.3613393008708954,0.3253292143344879,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.4296910166740417,0.050000000745058,0.0501529239118099,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.855444073677063,0.3371773064136505,0.2366580814123153,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.788310706615448,0.2615344524383545,0.2490425556898117,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7131602168083191,0.1911031007766723,0.8667813539505005,285.0531311035156,284.95001220703125,296.8418884277344,293.59912109375,296.8408203125,297.9398498535156,285.0523376464844,1.0,0.4154590964317322,1.0,1.0,0.0,1.0,-2.074120044708252,2.0741167068481445,3.463113216639613e-06,1.6005516052246094,0.9989352226257324,0.9989352226257324,0.0,97.84244537353516,88.0,51613.984375,0.0,854.7606201171875,1.0,280.6422424316406,283.926025390625,296.5806884765625,299.8628845214844,293.1499938964844,293.1499938964844,280.3500061035156,32241.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506537079811096,1.0,0.0,0.0,3.7583553791046143,3.7583796977996826,9.42516521718062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.671875,0.0,1628.1346435546875,1895.4371337890625,0.0,2941.3935546875,0.9272217154502868,1.0,0.0,3.0,1.0,0.0
17830260,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8838320374488831,0.3637778162956238,0.3276581168174743,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.434322327375412,0.050000000745058,0.0500273890793323,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8633167147636414,0.3385986089706421,0.2376987934112548,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7965315580368042,0.2633329629898071,0.2507346570491791,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7204153537750244,0.1926908195018768,0.8736878633499146,284.9095458984375,284.95001220703125,296.8622741699219,293.60650634765625,296.8612060546875,297.94781494140625,284.89776611328125,1.0,0.4147993624210357,1.0,1.0,0.0,1.0,-2.088346004486084,2.088342428207397,3.510500164338737e-06,1.6117042303085327,0.91726553440094,0.91726553440094,0.0,95.05535888671876,88.0,52820.9609375,0.0,857.7821044921875,1.0,280.3955993652344,283.7491149902344,296.6545715332031,300.1161499023437,293.1499938964844,293.1499938964844,280.3500061035156,35067.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590422868728638,1.0,0.0,0.0,3.7790677547454834,3.779092788696289,9.529335898150748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.119140625,0.0,1674.33251953125,1895.4371337890625,0.0,3020.02294921875,0.9318440556526184,1.0,0.0,3.0,1.0,0.0
17830320,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8938978314399719,0.3658910691738128,0.3294815719127655,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.4400343000888824,0.050000000745058,0.0498875714838504,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8722071647644043,0.3397480249404907,0.2384462058544159,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8056407570838928,0.2649464011192322,0.252164751291275,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7281423807144165,0.1941278427839279,0.879666805267334,284.9049987792969,284.95001220703125,296.8827819824219,293.61395263671875,296.8816833496094,297.957763671875,284.9096069335937,1.0,0.413512259721756,1.0,1.0,0.0,1.0,-2.100166320800781,2.100162982940674,3.550140036168159e-06,1.6209710836410522,0.8959077596664429,0.8959077596664429,0.0,91.84286499023438,76.0,52926.23046875,0.0,857.0928344726562,1.0,280.3570251464844,283.76171875,296.6547546386719,300.0883483886719,293.1499938964844,293.1499938964844,280.6499938964844,37678.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631492257118225,1.0,0.0,0.0,3.711872339248657,3.711897134780884,9.193466894430458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.8330078125,0.0,1615.8746337890625,1895.4371337890625,0.0,3058.543701171875,0.9203590154647828,1.0,0.0,3.0,1.0,0.0
17830380,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9064815640449524,0.3685775101184845,0.3314316272735595,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.4476218521595001,0.050000000745058,0.0497226677834987,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8834787607192993,0.341303288936615,0.2392402589321136,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8163464665412903,0.2668341398239136,0.253626137971878,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7374922037124634,0.1957686096429824,0.8856807351112366,285.0578308105469,284.95001220703125,296.9033508300781,293.6214904785156,296.9022521972656,297.9645080566406,285.0682373046875,1.0,0.4117696583271026,1.0,1.0,0.0,1.0,-2.112239122390747,2.1122355461120605,3.590762617022847e-06,1.6303658485412598,1.0,1.0,0.0,88.00154113769531,76.0,52550.0390625,0.0,854.3456420898438,1.0,280.6029663085937,283.9230651855469,296.6033020019531,299.906982421875,293.1499938964844,293.1499938964844,280.6499938964844,33306.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581177592277527,1.0,0.0,0.0,3.771177291870117,3.771202087402344,9.489584726907196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.36328125,0.0,1651.3900146484375,1895.4371337890625,0.0,3011.353271484375,0.9323479533195496,1.0,0.0,3.0,1.0,0.0
17830440,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9243323802947998,0.3716060519218445,0.3338599503040313,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.457974910736084,0.050000000745058,0.0495273321866989,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8983581066131592,0.3431555926799774,0.2403139472007751,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.8294565081596375,0.2689473628997803,0.2553461790084839,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.7496826648712158,0.1976099461317062,0.8926540017127991,285.08941650390625,284.95001220703125,296.92401123046875,293.62908935546875,296.9229431152344,297.969970703125,285.0911560058594,1.0,0.4097627997398376,1.0,1.0,0.0,1.0,-2.1266493797302246,2.126645565032959,3.6395836104929913e-06,1.6415835618972778,1.0,1.0,0.0,83.457275390625,64.0,52911.17578125,0.0,851.1448974609375,1.0,280.6430053710937,283.9371643066406,296.620849609375,299.9856872558594,293.1499938964844,293.1499938964844,280.3500061035156,33192.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574780821800232,1.0,0.0,0.0,3.8373398780822754,3.8373653888702393,9.825481583902729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.552734375,0.0,1729.6666259765625,1895.4371337890625,0.0,3005.354736328125,0.9453480839729308,1.0,0.0,3.0,1.0,0.0
17830500,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9455353617668152,0.3741969764232635,0.3362198770046234,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.4701038599014282,0.050000000745058,0.0493195205926895,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9167642593383788,0.3447200655937195,0.2413772642612457,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8448299765586853,0.2708873450756073,0.2570764720439911,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.7644416689872742,0.1993429511785507,0.8997802138328552,284.9555358886719,284.95001220703125,296.9447937011719,293.6367492675781,296.9436950683594,297.9784545898437,284.9418640136719,1.0,0.4075223803520202,1.0,1.0,0.0,1.0,-2.141150712966919,2.1411468982696533,3.689154482344748e-06,1.6529223918914795,0.9758713245391846,0.9758713245391846,0.0,78.60504913330078,64.0,54262.83203125,0.0,846.8313598632812,1.0,280.39404296875,283.7618103027344,296.6897888183594,300.2382202148437,293.1499938964844,293.1499938964844,280.3500061035156,34083.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660856485366821,1.0,0.0,0.0,3.871015787124634,3.871041774749756,9.998691439250251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.376953125,0.0,1778.03076171875,1895.4371337890625,0.0,3086.090087890625,0.9531295299530028,1.0,0.0,3.0,1.0,0.0
17830560,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9668053984642028,0.3763580024242401,0.3380790054798126,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.4808616638183594,0.050000000745058,0.0491143986582756,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9384180307388306,0.3459386527538299,0.2421560287475586,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8622096180915833,0.2725884616374969,0.2585543096065521,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.7810988426208496,0.2008818089962005,0.9060225486755372,284.92010498046875,284.95001220703125,296.96563720703125,293.6444702148437,296.9645690917969,297.98931884765625,284.92236328125,1.0,0.4050002694129944,1.0,1.0,0.0,1.0,-2.1533477306365967,2.15334415435791,3.73114653484663e-06,1.6624703407287598,0.9440617561340332,0.9440617561340332,0.0,73.75884246826172,52.0,54485.33984375,0.0,840.330810546875,1.0,280.3563842773437,283.7406005859375,296.6906433105469,300.2208557128906,293.1499938964844,293.1499938964844,280.04998779296875,36283.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707268238067627,1.0,0.0,0.0,3.846502065658569,3.846528291702272,9.8724569852493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.1318359375,0.0,1765.211669921875,1895.4371337890625,0.0,3129.62841796875,0.9493303894996644,1.0,0.0,3.0,1.0,0.0
17830620,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.9879573583602904,0.3784531354904175,0.3398281931877136,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.4918782413005829,0.050000000745058,0.0489039570093154,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.9624255299568176,0.3470763564109802,0.2428460866212844,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8832131624221802,0.2742246985435486,0.2599409222602844,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8007642030715942,0.2023556381464004,0.9118560552597046,284.8128967285156,284.95001220703125,296.9866027832031,293.6522827148437,296.9855041503906,297.9998779296875,284.8097839355469,1.0,0.4022530615329742,1.0,1.0,0.0,1.0,-2.1646978855133057,2.164694309234619,3.770416242332432e-06,1.6713334321975708,0.8473178148269653,0.8473178148269653,0.0,68.75483703613281,52.0,55321.9375,0.0,832.3770751953125,1.0,280.09674072265625,283.6129150390625,296.71832275390625,300.37664794921875,293.1499938964844,293.1499938964844,280.04998779296875,40679.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87848961353302,1.0,0.0,0.0,3.761473655700684,3.7614996433258057,9.440811936656246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.802734375,0.0,1696.8447265625,1895.4371337890625,0.0,3202.424072265625,0.930756688117981,1.0,0.0,3.0,1.0,0.0
17830680,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.380905419588089,0.3353612720966339,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.5021020770072937,0.050000000745058,0.0487326048314571,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9821491241455078,0.348267912864685,0.2434874922037124,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9035407304763794,0.2758814394474029,0.2612839043140411,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8187490701675415,0.2038248181343078,0.9174990057945251,284.8783264160156,284.95001220703125,297.00762939453125,293.66015625,297.0065612792969,298.0098571777344,284.88385009765625,1.0,0.3990383744239807,1.0,1.0,0.0,1.0,-2.168179988861084,2.1681761741638184,3.783138708968181e-06,1.674433946609497,0.853701114654541,0.853701114654541,0.0,64.5309066772461,55.0,55145.1484375,0.0,820.0285034179688,1.0,280.05743408203125,283.6886291503906,296.69110107421875,300.2811584472656,293.1499938964844,293.1499938964844,280.3500061035156,40960.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800051808357239,1.0,0.0,0.0,3.626876592636109,3.626901388168335,8.777258244663244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.4609375,0.0,1544.4765625,1895.4371337890625,0.0,3216.62939453125,0.904892921447754,1.0,0.0,3.0,1.0,0.0
17830740,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.3857887983322143,0.3247844278812408,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.5077200531959534,0.050000000745058,0.0486509278416633,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9918980598449708,0.3499305248260498,0.2444075942039489,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9163243174552916,0.2778621315956116,0.2629023790359497,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8288596868515015,0.2055786401033401,0.9242440462112428,285.0202331542969,284.95001220703125,297.0287780761719,293.6680908203125,297.0276794433594,298.0133056640625,285.0281677246094,1.0,0.3973255157470703,1.0,1.0,0.0,1.0,-2.166651964187622,2.1666481494903564,3.7775168948428473e-06,1.6730515956878662,0.946275532245636,0.946275532245636,0.0,62.41129684448242,55.0,54512.25390625,0.0,810.7606201171875,1.0,280.30078125,283.8398132324219,296.63446044921875,300.0724792480469,293.1499938964844,293.1499938964844,280.3500061035156,34865.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730766773223877,1.0,0.0,0.0,3.6726272106170654,3.672651290893554,9.000093541544629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.380859375,0.0,1549.94677734375,1895.4371337890625,0.0,3151.669189453125,0.9117255806922911,1.0,0.0,3.0,1.0,0.0
17830800,297.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.3920831382274627,0.3158288300037384,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.5128158926963806,0.050000000745058,0.0485837794840335,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.3518081903457641,0.2451760321855545,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9289180636405944,0.2800133824348449,0.2648155987262726,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8384174108505249,0.2075612246990203,0.9324076771736144,285.0243835449219,284.95001220703125,297.04998779296875,293.6761169433594,297.04888916015625,298.0191955566406,285.0225524902344,1.0,0.3963111937046051,1.0,1.0,0.0,1.0,-2.168839931488037,2.1688363552093506,3.785077751672361e-06,1.6747344732284546,0.97532057762146,0.97532057762146,0.0,60.77249526977539,73.0,54736.296875,0.0,806.7022705078125,1.0,280.34234619140625,283.8284606933594,296.6512145996094,300.1381225585937,293.1499938964844,293.1499938964844,280.04998779296875,33121.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706786632537842,1.0,0.0,0.0,3.754773378372192,3.75479793548584,9.407207812728302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.634765625,0.0,1630.7314453125,1895.4371337890625,0.0,3129.177001953125,0.92689710855484,1.0,0.0,3.0,1.0,0.0
17830860,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.3979203402996063,0.3145917952060699,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.5135459303855896,0.050000000745058,0.0485745631158351,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.3535034358501434,0.2446817755699157,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9329345226287842,0.2818484902381897,0.2667196989059448,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8418787121772766,0.2093580067157745,0.9409779906272888,284.8830871582031,284.95001220703125,297.07177734375,293.684326171875,297.0706481933594,298.02862548828125,284.87506103515625,1.0,0.3982069194316864,1.0,1.0,0.0,1.0,-2.179260015487671,2.1792562007904053,3.820980964519549e-06,1.6826199293136597,0.8850107192993164,0.8850107192993164,0.0,60.82997131347656,73.0,55751.48828125,0.0,816.4641723632812,1.0,280.0959777832031,283.6641845703125,296.7187805175781,300.37091064453125,293.1499938964844,293.1499938964844,280.04998779296875,36744.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877341628074646,1.0,0.0,0.0,3.7430577278137207,3.7430830001831055,9.348595426672546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.544921875,0.0,1644.9002685546875,1895.4371337890625,0.0,3191.66259765625,0.9244906902313232,1.0,0.0,3.0,1.0,0.0
17830920,297.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.4024295210838318,0.318098783493042,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.5114912390708923,0.050000000745058,0.0486003272235393,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.3548208177089691,0.2471677213907241,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.931049346923828,0.2833971977233886,0.2682932615280151,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.841027557849884,0.2109019607305526,0.9484264850616456,284.9117736816406,284.95001220703125,297.0945739746094,293.6929016113281,297.0933837890625,298.0364685058594,284.9183349609375,1.0,0.4018595218658447,1.0,1.0,0.0,1.0,-2.197345733642578,2.1973419189453125,3.884169927914627e-06,1.6965694427490234,0.8827950954437256,0.8827950954437256,0.0,62.00193405151367,91.0,55926.56640625,0.0,837.5667724609375,1.0,280.0572509765625,283.70538330078125,296.71826171875,300.3329772949219,293.1499938964844,293.1499938964844,280.3500061035156,38362.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797410726547241,1.0,0.0,0.0,3.659667015075684,3.659691333770752,8.936684139371209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.98876953125,0.0,1561.6727294921875,1895.4371337890625,0.0,3214.154296875,0.9097460508346558,1.0,0.0,3.0,1.0,0.0
17830980,297.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9990000128746032,0.4061267375946045,0.3265091776847839,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.5067731738090515,0.050000000745058,0.0486634857952594,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9951097369194032,0.3561099469661712,0.2488402277231216,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.9237626194953918,0.2851387560367584,0.2698876857757568,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8361778259277344,0.2125231474637985,0.9557485580444336,285.0699157714844,284.95001220703125,297.1183166503906,293.7017822265625,297.1171264648437,298.0422058105469,285.07958984375,1.0,0.4070275425910949,1.0,1.0,0.0,1.0,-2.220257520675659,2.2202537059783936,3.965133601013804e-06,1.7143099308013916,1.0,1.0,0.0,64.2699966430664,91.0,55822.59765625,0.0,867.7261352539062,1.0,280.3019714355469,283.8635559082031,296.6768493652344,300.1710510253906,293.1499938964844,293.1499938964844,280.3500061035156,33002.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744313716888428,1.0,0.0,0.0,3.7354812622070312,3.7355055809021,9.310787163485656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.2265625,0.0,1607.4149169921875,1895.4371337890625,0.0,3164.3740234375,0.9242179989814758,1.0,0.0,3.0,1.0,0.0
17831040,297.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.9990000128746032,0.4085831940174103,0.3385426998138428,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.5004839301109314,0.050000000745058,0.0487567894160747,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.9867888689041138,0.357610285282135,0.2499100714921951,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.9133477807044984,0.2869898974895477,0.2717028260231018,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.828913688659668,0.214161604642868,0.9635985493659972,285.10552978515625,284.95001220703125,297.1430053710937,293.71099853515625,297.1417541503906,298.04248046875,285.1086730957031,1.0,0.4135006070137024,1.0,1.0,0.0,1.0,-2.2477097511291504,2.2477056980133057,4.063311280333437e-06,1.7355639934539795,1.0,1.0,0.0,67.44468688964844,94.0,56461.63671875,0.0,906.3851928710938,1.0,280.3427734375,283.8798828125,296.703369140625,300.2748718261719,293.1499938964844,293.1499938964844,280.04998779296875,32762.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742443919181824,1.0,0.0,0.0,3.812331438064575,3.812356472015381,9.697830591903769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.24609375,0.0,1696.0792236328125,1895.4371337890625,0.0,3162.620849609375,0.9393987655639648,1.0,0.0,3.0,1.0,0.0
17831100,297.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.4095285832881927,0.348623663187027,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.4955606162548065,0.050000000745058,0.0488375052809715,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9796353578567504,0.3587773740291595,0.2509264349937439,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9056503176689148,0.2885622382164001,0.2734249234199524,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8232840299606323,0.2155050486326217,0.9707716703414916,284.98388671875,284.95001220703125,297.1685485839844,293.7204895019531,297.1672668457031,298.04052734375,284.97235107421875,1.0,0.4187684655189514,1.0,1.0,0.0,1.0,-2.27183198928833,2.2718276977539062,4.150981567363488e-06,1.7544387578964231,0.9907891154289246,0.9907891154289246,0.0,70.22036743164062,94.0,58072.6484375,0.0,941.0206909179688,1.0,280.094482421875,283.7134094238281,296.7761535644531,300.5509338378906,293.1499938964844,293.1499938964844,280.04998779296875,33521.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832352161407471,1.0,0.0,0.0,3.853852033615112,3.8538777828216553,9.91022147900367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.931640625,0.0,1752.42822265625,1895.4371337890625,0.0,3246.8916015625,0.9492189288139344,1.0,0.0,3.0,1.0,0.0
17831160,297.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9990000128746032,0.4094844162464142,0.3585846424102783,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.4909220039844513,0.050000000745058,0.048919640481472,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9719685316085817,0.3595476746559143,0.2516240179538727,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8984220027923584,0.2898048460483551,0.2747998535633087,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8174945712089539,0.2164969146251678,0.9762756824493408,284.9504089355469,284.95001220703125,297.1949462890625,293.7302551269531,297.1936340332031,298.0382080078125,284.9522399902344,1.0,0.42375448346138,1.0,1.0,0.0,1.0,-2.2930002212524414,2.2929961681365967,4.228584202792263e-06,1.7709169387817385,0.9705138206481934,0.9705138206481934,0.0,72.94641876220703,97.0,58585.26953125,0.0,973.1141357421876,1.0,280.05645751953125,283.6845703125,296.7825012207031,300.5580139160156,293.1499938964844,293.1499938964844,279.75,35046.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886417746543884,1.0,0.0,0.0,3.859104633331299,3.859130620956421,9.937253935277113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.9697265625,0.0,1770.9481201171875,1895.4371337890625,0.0,3297.503173828125,0.9514656066894532,1.0,0.0,3.0,1.0,0.0
17831220,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9990000128746032,0.4088223874568939,0.3678667843341827,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.4862787127494812,0.050000000745058,0.0490067452192306,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.963665008544922,0.3601571023464203,0.2521953880786896,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.8910967707633972,0.2908870577812195,0.2760081589221954,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8113197684288025,0.2172742933034896,0.9807469844818116,284.8388366699219,284.95001220703125,297.2221374511719,293.74029541015625,297.2208251953125,298.0366516113281,284.8352355957031,1.0,0.428426593542099,1.0,1.0,0.0,1.0,-2.3117780685424805,2.3117737770080566,4.298187832318945e-06,1.7856065034866333,0.8800318241119385,0.8800318241119385,0.0,75.734130859375,97.0,59734.92578125,0.0,1003.4948120117188,1.0,279.7961120605469,283.5460205078125,296.81317138671875,300.7381286621094,293.1499938964844,293.1499938964844,279.75,38665.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971390724182129,1.0,0.0,0.0,3.811453342437744,3.811479330062866,9.693362699181307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.966796875,0.0,1741.1439208984375,1895.4371337890625,0.0,3376.90185546875,0.9410917162895204,1.0,0.0,3.0,1.0,0.0
17831280,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.4089533686637878,0.3601162135601043,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6144710779190063,0.1220640614628791,0.0875569880008697,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.97174072265625,0.3608083426952362,0.2525139153003692,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8994424343109131,0.2919725477695465,0.2768867015838623,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8182843923568726,0.2179865688085556,0.9834511876106262,284.9007568359375,284.95001220703125,297.2500915527344,293.75054931640625,297.2487487792969,298.0429077148437,284.91632080078125,1.0,0.4337502419948578,1.0,1.0,0.0,1.0,-2.353376626968384,2.353372097015381,4.451978838915238e-06,1.8167542219161987,0.8900241255760193,0.8900241255760193,0.0,75.08382415771484,117.0,60197.8046875,0.0,1045.1168212890625,1.0,279.757080078125,283.6203308105469,296.79132080078125,300.6650695800781,293.1499938964844,293.1499938964844,280.04998779296875,39424.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997846245765686,1.0,0.0,0.0,3.7112066745758057,3.7112319469451904,9.19017054457072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.1494140625,0.0,1628.39208984375,1895.4371337890625,0.0,3401.576416015625,0.9223589897155762,1.0,0.0,3.0,1.0,0.0
