time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831340,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.9990000128746032,0.4119707345962524,0.3651943504810333,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.666361391544342,0.1181832328438758,0.1138577610254287,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.9682122468948364,0.362112283706665,0.2532264590263366,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.896546483039856,0.2935032546520233,0.2781685292720794,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.8157281279563904,0.2189661860466003,0.9875119924545288,285.10089111328125,284.95001220703125,297.2787780761719,293.7610168457031,297.27740478515625,298.0001220703125,285.1100769042969,1.0,0.4419737458229065,1.0,1.0,0.0,1.0,-2.3983964920043945,2.398391962051392,4.625201654562261e-06,1.8524006605148315,1.0,1.0,0.0,77.62000274658203,117.0,60618.98828125,0.0,1104.8189697265625,1.0,280.0035095214844,283.79638671875,296.7508850097656,300.530517578125,293.1499938964844,293.1499938964844,280.04998779296875,33108.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957628011703491,1.0,0.0,0.0,3.8079288005828857,3.8079538345336914,9.675444516688003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.2421875,0.0,1693.500244140625,1895.4371337890625,0.0,3364.05615234375,0.939699113368988,1.0,0.0,3.0,1.0,0.0
17831400,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.9830728769302368,0.4137331247329712,0.3717368245124817,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.6451554894447327,0.1156986057758331,0.1124483197927475,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.9413589239120485,0.3635776340961456,0.254431813955307,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.8733258843421936,0.2951371371746063,0.2799734771251678,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.7947895526885986,0.2199361622333526,0.9933183789253236,285.14556884765625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067626953125,297.9593811035156,285.1470947265625,1.0,0.4500483870506286,1.0,1.0,0.0,1.0,-2.4151859283447266,2.4151811599731445,4.690863534051459e-06,1.8657896518707275,1.0,1.0,0.0,85.34027099609375,120.0,61032.89453125,0.0,1155.4844970703125,1.0,280.0431823730469,283.82391357421875,296.77752685546875,300.6408996582031,293.1499938964844,293.1499938964844,279.75,33533.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969419598579407,1.0,0.0,0.0,3.857045888900757,3.8570713996887207,9.92665377452795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.8994140625,0.0,1756.443603515625,1895.4371337890625,0.0,3375.06201171875,0.9500333666801452,1.0,0.0,3.0,1.0,0.0
17831460,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9656144976615906,0.4152144491672516,0.3734821379184723,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6302104592323303,0.1146941408514976,0.111141562461853,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9205214381217957,0.3646090626716614,0.2555093467235565,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8571876287460327,0.2964650690555572,0.2816414535045624,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7794408202171326,0.2206567078828811,0.9983497858047484,285.0080871582031,284.95001220703125,297.3381042480469,293.78253173828125,297.33673095703125,297.9346923828125,284.9963073730469,1.0,0.4559075236320495,1.0,1.0,0.0,1.0,-2.4250662326812744,2.4250614643096924,4.729452939500334e-06,1.87352192401886,1.0,1.0,0.0,91.82520294189452,120.0,62420.1875,0.0,1193.6436767578125,1.0,279.793701171875,283.6483154296875,296.8406982421875,300.9017639160156,293.1499938964844,293.1499938964844,279.75,34085.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056656956672668,1.0,0.0,0.0,3.888758897781372,3.888784885406494,1.0090560635944712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.3310546875,0.0,1800.117919921875,1895.4371337890625,0.0,3456.337158203125,0.957578718662262,1.0,0.0,3.0,1.0,0.0
17831520,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9506996870040894,0.4163860976696014,0.3748041689395904,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.6201164722442627,0.1144011467695236,0.1107436418533325,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9051333069801332,0.3651719391345978,0.2561825811862945,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8453000783920288,0.2974379658699035,0.2829020023345947,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.7678839564323425,0.2211066484451294,1.0018463134765625,284.95489501953125,284.95001220703125,297.36871337890625,293.7935485839844,297.3672790527344,297.91925048828125,284.9543151855469,1.0,0.4609214663505554,1.0,1.0,0.0,1.0,-2.4327034950256348,2.4326987266540527,4.7592734517820645e-06,1.879435062408448,0.9829123616218568,0.9829123616218568,0.0,97.36255645751952,123.0,62751.98828125,0.0,1225.5230712890625,1.0,279.7562255859375,283.6003112792969,296.84112548828125,300.8907775878906,293.1499938964844,293.1499938964844,279.45001220703125,35016.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101897478103638,1.0,0.0,0.0,3.9031858444213854,3.903212308883667,1.0165570074605057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.5751953125,0.0,1825.6478271484373,1895.4371337890625,0.0,3498.3642578125,0.96127051115036,1.0,0.0,3.0,1.0,0.0
17831580,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9384050965309144,0.417479932308197,0.376036137342453,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.6125593781471252,0.1144684106111526,0.110835276544094,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.8939720988273621,0.3655214011669159,0.2566581070423126,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.836226761341095,0.2982296645641327,0.2839377224445343,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.7589762210845947,0.2214267998933792,1.0045124292373655,284.82958984375,284.95001220703125,297.3998413085937,293.8047180175781,297.3984069824219,297.9084167480469,284.826171875,1.0,0.465227872133255,1.0,1.0,0.0,1.0,-2.439314365386963,2.439309597015381,4.785117653227644e-06,1.884528398513794,0.8817005157470703,0.8817005157470703,0.0,102.14847564697266,123.0,63654.1875,0.0,1253.2445068359375,1.0,279.49517822265625,283.45526123046875,296.8664855957031,301.0509948730469,293.1499938964844,293.1499938964844,279.45001220703125,39071.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917243242263794,1.0,0.0,0.0,3.845225334167481,3.8452517986297607,9.865904075923029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.5810546875,0.0,1785.6156005859375,1895.4371337890625,0.0,3563.69580078125,0.9488149881362916,1.0,0.0,3.0,1.0,0.0
17831640,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.928244411945343,0.4187448918819427,0.3771562874317169,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6064406037330627,0.1147408112883567,0.111139677464962,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8848819136619568,0.3658837080001831,0.2569758594036102,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8289473652839661,0.2989996969699859,0.2847870886325836,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7518368363380432,0.2217335402965545,1.006502985954285,284.8814697265625,284.95001220703125,297.4315185546875,293.8160095214844,297.4300537109375,297.899658203125,284.8869934082031,1.0,0.4689467847347259,1.0,1.0,0.0,1.0,-2.44481897354126,2.4448142051696777,4.8066121962619945e-06,1.888727664947509,0.882347822189331,0.882347822189331,0.0,106.3437957763672,126.0,63513.83984375,0.0,1277.3145751953125,1.0,279.4568176269531,283.5140991210937,296.8439636230469,300.9570007324219,293.1499938964844,293.1499938964844,279.75,39888.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184816479682922,1.0,0.0,0.0,3.7373435497283936,3.737369060516357,9.320073672824948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.9091796875,0.0,1662.3251953125,1895.4371337890625,0.0,3575.139404296875,0.928235113620758,1.0,0.0,3.0,1.0,0.0
17831700,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9215253591537476,0.4208044409751892,0.3787378370761871,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6024199724197388,0.1153002455830574,0.1116488277912139,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8786168098449707,0.3667844533920288,0.2574912309646606,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8239853382110596,0.300138384103775,0.2857937514781952,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7469759583473206,0.2223512679338455,1.0090879201889038,285.03515625,284.95001220703125,297.4636535644531,293.8274230957031,297.4621887207031,297.89068603515625,285.04168701171875,1.0,0.4723111987113952,1.0,1.0,0.0,1.0,-2.452259063720703,2.452254295349121,4.835653271584306e-06,1.894355535507202,0.9868016242980956,0.9868016242980956,0.0,109.70103454589844,126.0,63035.01171875,0.0,1300.3505859375,1.0,279.70343017578125,283.6723327636719,296.798583984375,300.7587890625,293.1499938964844,293.1499938964844,279.75,34387.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123915433883668,1.0,0.0,0.0,3.7879459857940674,3.787971019744873,9.574164323566947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.03515625,0.0,1679.5994873046875,1895.4371337890625,0.0,3518.78466796875,0.9369596242904664,1.0,0.0,3.0,1.0,0.0
17831760,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9178140163421632,0.4231191277503967,0.3808448016643524,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.6003057360649109,0.1160523742437362,0.1123732030391693,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8748002648353577,0.3679260909557342,0.2583042681217193,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8210311532020569,0.3014597296714782,0.2870770394802093,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.7440792322158813,0.2231645286083221,1.0128421783447266,285.0483093261719,284.95001220703125,297.4962463378906,293.8388977050781,297.4947509765625,297.8834228515625,285.048828125,1.0,0.4755065739154815,1.0,1.0,0.0,1.0,-2.462687015533448,2.462682008743286,4.8766651161713526e-06,1.9023257493972776,1.0,1.0,0.0,112.30795288085938,129.0,63402.796875,0.0,1324.05029296875,1.0,279.7431640625,283.6728820800781,296.821533203125,300.8432312011719,293.1499938964844,293.1499938964844,279.45001220703125,33515.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109470248222352,1.0,0.0,0.0,3.855705976486206,3.85573148727417,9.919757530951756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.6259765625,0.0,1754.6568603515625,1895.4371337890625,0.0,3505.390625,0.9497377276420592,1.0,0.0,3.0,1.0,0.0
17831820,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9146144986152648,0.4248682856559753,0.3827824890613556,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.598705530166626,0.1167748495936393,0.1131667047739029,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.87147456407547,0.3687031865119934,0.2590599656105041,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8184817433357239,0.3025317192077636,0.288314551115036,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7416335344314575,0.2238190472126007,1.0166298151016235,284.9114990234375,284.95001220703125,297.5292053222656,293.8504943847656,297.5277099609375,297.8791198730469,284.90264892578125,1.0,0.4785133898258209,1.0,1.0,0.0,1.0,-2.472916841506958,2.472911834716797,4.917202204524074e-06,1.9102128744125368,0.9397969245910645,0.9397969245910645,0.0,114.7216339111328,129.0,64681.25390625,0.0,1346.8712158203125,1.0,279.4937744140625,283.5039978027344,296.8863830566406,301.09600830078125,293.1499938964844,293.1499938964844,279.45001220703125,35489.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174559116363524,1.0,0.0,0.0,3.866988182067871,3.867014169692993,9.977895842894211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.12890625,0.0,1784.196533203125,1895.4371337890625,0.0,3565.661865234375,0.952303946018219,1.0,0.0,3.0,1.0,0.0
17831880,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9106807112693788,0.4262619316577911,0.3841844201087951,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.5967376232147217,0.1174173355102539,0.1138864606618881,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8675774335861206,0.3691798448562622,0.2595174610614776,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8154207468032837,0.3033786714076996,0.2892662584781647,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7387732863426208,0.2242884635925293,1.0194261074066162,284.9111022949219,284.95001220703125,297.5625305175781,293.86212158203125,297.56103515625,297.87603759765625,284.91436767578125,1.0,0.4812530875205993,1.0,1.0,0.0,1.0,-2.480521440505981,2.4805164337158203,4.947408342559356e-06,1.9160552024841309,0.9231430292129515,0.9231430292129515,0.0,117.24942016601562,132.0,64752.20703125,0.0,1367.048583984375,1.0,279.4564208984375,283.5121765136719,296.8890686035156,301.0653381347656,293.1499938964844,293.1499938964844,279.1499938964844,37394.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92000412940979,1.0,0.0,0.0,3.8136727809906006,3.813698530197144,9.704655212772195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.7177734375,0.0,1733.89892578125,1895.4371337890625,0.0,3589.19677734375,0.9429956078529358,1.0,0.0,3.0,1.0,0.0
17831940,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.9072765111923218,0.4276220500469208,0.385555237531662,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.5950073599815369,0.1180397942662239,0.1145814433693885,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8640516996383667,0.3695937097072601,0.259921669960022,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.8126199245452881,0.3041672110557556,0.2901518642902374,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.7361777424812317,0.2247017621994018,1.021912693977356,284.8201904296875,284.95001220703125,297.59619140625,293.873779296875,297.5946655273437,297.8729248046875,284.82232666015625,1.0,0.4838006794452667,1.0,1.0,0.0,1.0,-2.487541913986206,2.487536907196045,4.975313913746504e-06,1.9214155673980715,0.8355275392532349,0.8355275392532349,0.0,119.61476135253906,132.0,65410.703125,0.0,1385.9136962890625,1.0,279.1976623535156,283.4051208496094,296.91754150390625,301.2172546386719,293.1499938964844,293.1499938964844,279.1499938964844,41685.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253723621368408,1.0,0.0,0.0,3.7116949558258057,3.7117207050323486,9.192589232043248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.11328125,0.0,1646.1541748046875,1895.4371337890625,0.0,3638.65283203125,0.9205442667007446,1.0,0.0,3.0,1.0,0.0
17832000,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9042220711708068,0.4291863441467285,0.3868561089038849,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.5934065580368042,0.1186838820576667,0.1152424439787864,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8607582449913025,0.3701147735118866,0.2602616250514984,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8099579215049744,0.3050172924995422,0.2909611463546753,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7337367534637451,0.2251474261283874,1.0240585803985596,284.9002685546875,284.95001220703125,297.630126953125,293.8854675292969,297.6285705566406,297.869384765625,284.90386962890625,1.0,0.486174613237381,1.0,1.0,0.0,1.0,-2.49385666847229,2.493851661682129,5.000402779842261e-06,1.9261956214904783,0.8591516613960266,0.8591516613960266,0.0,121.86488342285156,135.0,65368.37890625,0.0,1403.4888916015625,1.0,279.15771484375,283.47967529296875,296.8999938964844,301.1264953613281,293.1499938964844,293.1499938964844,279.45001220703125,39977.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254481792449952,1.0,0.0,0.0,3.613503456115722,3.613527774810791,8.712649446351861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.9638671875,0.0,1522.403564453125,1895.4371337890625,0.0,3639.35009765625,0.9012324213981628,1.0,0.0,3.0,1.0,0.0
17832060,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9025683403015136,0.4313650727272033,0.3885718882083893,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.5926539301872253,0.1194833442568779,0.1159806326031684,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8586120009422302,0.3710848093032837,0.2608157098293304,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8082767724990845,0.306186705827713,0.2919636964797973,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7321624755859375,0.2258493304252624,1.0268747806549072,285.03839111328125,284.95001220703125,297.6642761230469,293.8971862792969,297.6627502441406,297.86492919921875,285.043212890625,1.0,0.4885101020336151,1.0,1.0,0.0,1.0,-2.50205397605896,2.502048969268799,5.033042725699488e-06,1.932388067245484,0.9566526412963868,0.9566526412963868,0.0,123.7123794555664,135.0,64981.76171875,0.0,1421.8521728515625,1.0,279.40069580078125,283.6214904785156,296.86346435546875,300.94317626953125,293.1499938964844,293.1499938964844,279.45001220703125,34084.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919329822063446,1.0,0.0,0.0,3.674107074737549,3.674130916595459,9.007346761791268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.3916015625,0.0,1545.7261962890625,1895.4371337890625,0.0,3582.972412109375,0.9113174676895142,1.0,0.0,3.0,1.0,0.0
17832120,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9020681977272034,0.4336487650871277,0.3906746208667755,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.5927433371543884,0.1203799769282341,0.1168426126241684,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.857494592666626,0.3721978366374969,0.2616099417209625,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8075248003005981,0.3074727356433868,0.2932009398937225,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.731406569480896,0.2266750335693359,1.0306380987167358,285.0363464355469,284.95001220703125,297.6986389160156,293.9089050292969,297.69708251953125,297.8614196777344,285.03515625,1.0,0.4908930361270904,1.0,1.0,0.0,1.0,-2.5125765800476074,2.512571334838867,5.075258741271682e-06,1.9404182434082031,0.9857644438743592,0.9857644438743592,0.0,125.21925354003906,138.0,65451.1875,0.0,1441.8802490234375,1.0,279.4423522949219,283.6064147949219,296.8906555175781,301.03924560546875,293.1499938964844,293.1499938964844,279.1499938964844,32728.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180206060409546,1.0,0.0,0.0,3.758590459823608,3.7586147785186768,9.426343581253604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.03515625,0.0,1632.166015625,1895.4371337890625,0.0,3570.880126953125,0.9274966716766356,1.0,0.0,3.0,1.0,0.0
17832180,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9011210799217224,0.435281902551651,0.3925119638442993,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.5926613807678223,0.1211792901158332,0.1177090033888816,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.856059193611145,0.3728832006454468,0.262298434972763,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8064793348312378,0.3084602952003479,0.2943489551544189,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7304382920265198,0.2272848486900329,1.034199833869934,284.895751953125,284.95001220703125,297.7331237792969,293.9205627441406,297.7315979003906,297.8597412109375,284.8896789550781,1.0,0.4932391047477722,1.0,1.0,0.0,1.0,-2.522315263748169,2.5223100185394287,5.114618488732958e-06,1.9479156732559204,0.8994775414466858,0.8994775414466858,0.0,126.8462142944336,138.0,66614.859375,0.0,1461.545654296875,1.0,279.19580078125,283.44091796875,296.9554748535156,301.29315185546875,293.1499938964844,293.1499938964844,279.1499938964844,36094.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244521856307985,1.0,0.0,0.0,3.758234024047852,3.758259057998657,9.424555855730432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.5009765625,0.0,1657.67529296875,1895.4371337890625,0.0,3630.187744140625,0.9276873469352722,1.0,0.0,3.0,1.0,0.0
17832240,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8991000056266785,0.4366572201251983,0.3938260972499847,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.591882586479187,0.12188620865345,0.1184695810079574,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8537275791168213,0.3733299374580383,0.2626932561397552,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8045713901519775,0.3092632889747619,0.2952131927013397,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7287625670433044,0.2277263700962066,1.036707639694214,284.9159240722656,284.95001220703125,297.76776123046875,293.9322204589844,297.7662353515625,297.8583068847656,284.9190368652344,1.0,0.4954399466514587,1.0,1.0,0.0,1.0,-2.529336214065552,2.52933120727539,5.14302382725873e-06,1.9532867670059204,0.8955963850021362,0.8955963850021362,0.0,128.7693328857422,141.0,66657.0,0.0,1479.0423583984375,1.0,279.1571350097656,283.465087890625,296.9568786621094,301.25634765625,293.1499938964844,293.1499938964844,279.45001220703125,37573.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266846776008606,1.0,0.0,0.0,3.696655750274658,3.6966805458068848,9.11824656668614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.1376953125,0.0,1597.6226806640625,1895.4371337890625,0.0,3650.7158203125,0.9171682000160216,1.0,0.0,3.0,1.0,0.0
17832300,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8976518511772156,0.4386438131332397,0.3953529298305511,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.5914092063903809,0.1227052956819534,0.1192390844225883,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8518573641777039,0.3741720616817474,0.2631653547286987,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8030763268470764,0.3103388845920563,0.2961369454860687,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7274054288864136,0.2283638566732406,1.0393192768096924,285.05181884765625,284.95001220703125,297.8024597167969,293.9437866210937,297.8009338378906,297.85552978515625,285.05682373046875,1.0,0.4975952506065368,1.0,1.0,0.0,1.0,-2.536906242370605,2.5369012355804443,5.173595127416775e-06,1.9590047597885127,0.9965807199478148,0.9965807199478148,0.0,130.51022338867188,141.0,66239.453125,0.0,1496.5726318359375,1.0,279.4027099609375,283.6061706542969,296.9222412109375,301.0811462402344,293.1499938964844,293.1499938964844,279.45001220703125,33284.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219453930854796,1.0,0.0,0.0,3.76001501083374,3.760039567947388,9.433491072741162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.330078125,0.0,1638.113037109375,1895.4371337890625,0.0,3607.10107421875,0.9296314716339112,1.0,0.0,3.0,1.0,0.0
17832360,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.897274374961853,0.440831571817398,0.3973244726657867,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.5916621685028076,0.1236169934272766,0.1201142370700836,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8509017825126648,0.3752024173736572,0.2638834714889526,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.802444577217102,0.3115565180778503,0.2972941398620605,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.726762592792511,0.229131668806076,1.042790770530701,285.05816650390625,284.95001220703125,297.8371887207031,293.955322265625,297.8356628417969,297.8529968261719,285.0581970214844,1.0,0.4998137950897217,1.0,1.0,0.0,1.0,-2.546748638153076,2.546743631362915,5.213622443989152e-06,1.966510534286499,1.0,1.0,0.0,131.93431091308594,144.0,66622.75,0.0,1515.862548828125,1.0,279.44293212890625,283.6015319824219,296.94586181640625,301.1723937988281,293.1499938964844,293.1499938964844,279.1499938964844,33053.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213746190071106,1.0,0.0,0.0,3.829298257827759,3.829323530197144,9.784344001673162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.8291015625,0.0,1718.8150634765625,1895.4371337890625,0.0,3601.8388671875,0.9434354901313782,1.0,0.0,3.0,1.0,0.0
17832420,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8965558409690857,0.4424267113208771,0.3991066217422485,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.5917738676071167,0.1244341060519218,0.1209941282868385,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.849707305431366,0.3758473694324493,0.2645304203033447,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8015853762626648,0.3125013411045074,0.2983899712562561,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7259512543678284,0.2296998351812362,1.0461251735687256,284.9156799316406,284.95001220703125,297.8719177246094,293.9667358398437,297.8703918457031,297.851806640625,284.9065246582031,1.0,0.5020194053649902,1.0,1.0,0.0,1.0,-2.556051731109619,2.556046485900879,5.251743914413964e-06,1.973677515983581,0.9428947567939758,0.9428947567939758,0.0,133.46827697753906,144.0,67946.953125,0.0,1535.03271484375,1.0,279.1942749023437,283.42694091796875,297.0062255859375,301.4272155761719,293.1499938964844,293.1499938964844,279.1499938964844,34981.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280279874801636,1.0,0.0,0.0,3.849182605743408,3.849208354949951,9.88621991382388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.7890625,0.0,1758.2283935546875,1895.4371337890625,0.0,3663.052490234375,0.948007583618164,1.0,0.0,3.0,1.0,0.0
17832480,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8947008848190308,0.4436507225036621,0.4003368318080902,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.5911339521408081,0.1251291930675506,0.1217573061585426,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8475773334503174,0.3761769235134125,0.2648716270923614,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7998189330101013,0.313203901052475,0.2991875112056732,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.724382221698761,0.2300532311201095,1.0483466386795044,284.9108581542969,284.95001220703125,297.9065856933594,293.97808837890625,297.9050598144531,297.8508605957031,284.9136962890625,1.0,0.5040876865386963,1.0,1.0,0.0,1.0,-2.5624876022338867,2.5624823570251465,5.278169737721328e-06,1.9786213636398315,0.9238560795783995,0.9238560795783995,0.0,135.34388732910156,132.0,68007.21875,0.0,1551.9244384765625,1.0,279.1565246582031,283.42999267578125,297.0069580078125,301.3944091796875,293.1499938964844,293.1499938964844,278.8500061035156,37060.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306653738021852,1.0,0.0,0.0,3.8017873764038086,3.801813125610352,9.64426135396934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.7177734375,0.0,1716.9534912109375,1895.4371337890625,0.0,3687.23828125,0.9400442242622375,1.0,0.0,3.0,1.0,0.0
17832540,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.8965277671813965,0.4448509216308594,0.4014590680599212,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.5930128693580627,0.1257855296134948,0.1223855838179588,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.848660409450531,0.3764477670192718,0.2650953531265259,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8012681007385254,0.3138475716114044,0.2998294532299042,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.7253939509391785,0.2303396016359329,1.0497783422470093,284.8193664550781,284.95001220703125,297.941162109375,293.98931884765625,297.9396667480469,297.8495178222656,284.8220520019531,1.0,0.5041095614433289,1.0,1.0,0.0,1.0,-2.567354917526245,2.567349672317505,5.2981849876232445e-06,1.98235297203064,0.8353140354156494,0.8353140354156494,0.0,134.93328857421875,132.0,68606.328125,0.0,1556.7467041015625,1.0,278.89794921875,283.32354736328125,297.0321350097656,301.54205322265625,293.1499938964844,293.1499938964844,278.8500061035156,41535.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357978105545044,1.0,0.0,0.0,3.7007205486297607,3.7007460594177246,9.13831001980725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.12109375,0.0,1632.3228759765625,1895.4371337890625,0.0,3734.1669921875,0.918003797531128,1.0,0.0,3.0,1.0,0.0
17832600,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.900531530380249,0.4463047981262207,0.4024912118911743,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.5963529348373413,0.1264723390340805,0.1229264810681343,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.851651668548584,0.376860111951828,0.2652335464954376,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8046115040779114,0.3145789504051208,0.3003589808940887,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7279158234596252,0.2306749820709228,1.0506553649902344,284.89862060546875,284.95001220703125,297.9756164550781,294.0003967285156,297.97412109375,297.8475341796875,284.9014587402344,1.0,0.503278911113739,1.0,1.0,0.0,1.0,-2.5710999965667725,2.571094751358032,5.3134972404222935e-06,1.9851667881011963,0.8585051894187927,0.8585051894187927,0.0,133.17782592773438,120.0,68518.3671875,0.0,1554.1607666015625,1.0,278.8577880859375,283.3955993652344,297.0138244628906,301.4461669921875,293.1499938964844,293.1499938964844,279.1499938964844,39794.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357332587242126,1.0,0.0,0.0,3.6079530715942383,3.607977390289306,8.685904617777851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.6337890625,0.0,1514.9578857421875,1895.4371337890625,0.0,3733.57763671875,0.899756133556366,1.0,0.0,3.0,1.0,0.0
17832660,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9065430164337158,0.4483457803726196,0.4039497375488281,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6009171605110168,0.1273068636655807,0.1235370263457298,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.856317400932312,0.3776993751525879,0.2655878663063049,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8094733357429504,0.3156152665615082,0.3010824918746948,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7317211031913757,0.2312524020671844,1.052178144454956,284.998779296875,284.95001220703125,298.0099182128906,294.0113525390625,297.9880676269531,297.8446350097656,284.9807434082031,1.0,0.5017906427383423,0.8776661157608032,0.8776661157608032,0.2000000029802322,1.0,-2.5767054557800293,2.236059188842773,0.3406461477279663,1.6503419876098633,0.9282828569412231,0.9282828569412231,0.0,130.4287872314453,120.0,66153.3125,0.0,1548.23095703125,1.0,279.1005249023437,283.44677734375,296.9771728515625,301.2372436523437,293.1499938964844,293.1499938964844,279.1499938964844,34456.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296621084213256,1.0,0.0,0.0,3.661874532699585,3.661898374557495,8.947469609665859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.0615234375,0.0,1534.833251953125,1895.4371337890625,0.0,3678.043701171875,0.908312439918518,1.0,0.0,3.0,1.0,0.0
17832720,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.9147140383720398,0.4498100876808166,0.4054694771766662,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.6065729260444641,0.1280815154314041,0.1241814792156219,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8625436425209045,0.3782021403312683,0.2660019099712372,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.8155375123023987,0.3164192140102386,0.3018598258495331,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7367439866065979,0.2316775768995285,1.0539530515670776,284.83612060546875,284.95001220703125,298.04400634765625,294.0221252441406,297.97784423828125,297.8440246582031,284.830322265625,1.0,0.4997952580451965,0.7553322315216064,0.7553322315216064,0.4000000059604645,1.0,-2.5828676223754883,1.7155169248580933,0.8673507571220398,1.1299690008163452,0.8036195039749146,0.8036195039749146,0.0,126.91400146484376,108.0,61453.7109375,0.0,1539.24853515625,1.0,279.1419677734375,283.28863525390625,296.9658508300781,301.0664978027344,293.1499938964844,293.1499938964844,279.45001220703125,41648.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231290221214294,1.0,0.0,0.0,3.5453104972839355,3.545334577560425,8.386908234570001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.3896484375,0.0,1460.8360595703125,1895.4371337890625,0.0,3618.006591796875,0.8833309412002563,1.0,0.0,3.0,1.0,0.0
17832780,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.924290418624878,0.4512818455696106,0.4065325260162353,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6127931475639343,0.1288499981164932,0.124732032418251,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8697741031646729,0.3786748349666595,0.2661735415458679,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8222832083702087,0.3171977698802948,0.3023978471755981,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7425650954246521,0.2320669293403625,1.05484938621521,284.897216796875,284.95001220703125,298.0778503417969,294.03277587890625,297.95953369140625,297.8443603515625,284.8927307128906,1.0,0.4973505437374115,0.6329983472824097,0.6329983472824097,0.6000000238418579,1.0,-2.5867300033569336,1.2664144039154053,1.320315718650818,0.6806918382644653,0.8160602450370789,0.8160602450370789,0.0,122.944091796875,108.0,56530.9609375,0.0,1525.972900390625,1.0,279.3934326171875,283.34820556640625,296.8948669433594,300.60406494140625,293.1499938964844,293.1499938964844,279.45001220703125,40543.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051920771598816,1.0,0.0,0.0,3.4193274974823,3.4193501472473145,7.801438641763525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.10546875,0.0,1323.2020263671875,1895.4371337890625,0.0,3451.93212890625,0.8590027689933777,1.0,0.0,3.0,1.0,0.0
17832840,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9366281628608704,0.4528635144233703,0.4077646434307098,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6200599670410156,0.1296608299016952,0.1253003478050232,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8792279362678528,0.3792240917682647,0.2664145827293396,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8307774662971497,0.3180328607559204,0.3029935956001282,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7501538991928101,0.2324999123811721,1.0558828115463257,284.8751525878906,284.95001220703125,298.11138916015625,294.043212890625,297.9483947753906,297.8450927734375,284.87896728515625,1.0,0.4946787357330322,0.5106644630432129,0.5106644630432129,0.800000011920929,1.0,-2.591136693954468,0.9979082345962524,1.593228459358215,0.4114351570606231,0.776344895362854,0.776344895362854,0.0,118.25767517089844,96.0,53543.20703125,0.0,1511.4149169921875,1.0,279.4394836425781,283.3346252441406,296.88055419921875,300.41278076171875,293.1499938964844,293.1499938964844,279.75,42914.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873718976974487,1.0,0.0,0.0,3.279054641723633,3.27907657623291,7.174483585004054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.50634765625,0.0,1204.784423828125,1895.4371337890625,0.0,3285.62109375,0.8288019299507141,1.0,0.0,3.0,1.0,0.0
17832900,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9508760571479796,0.4547721147537231,0.4090889990329742,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.6282203197479248,0.1305611580610275,0.1258906722068786,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8906689882278442,0.3800027668476105,0.2667022347450256,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8409389853477478,0.319035917520523,0.3036306798458099,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7594250440597534,0.2330618202686309,1.0570427179336548,284.9530639648437,284.95001220703125,298.1446228027344,294.0534362792969,297.93115234375,297.8456420898437,284.94775390625,1.0,0.4918580651283264,0.3883306086063385,0.3883306086063385,1.0,1.0,-2.595937013626098,0.7314988374710083,1.8644380569458008,0.144169196486473,0.8191310167312622,0.8191310167312622,0.0,113.09822845458984,96.0,50850.828125,0.0,1496.0179443359375,1.0,279.6871337890625,283.3990173339844,296.8550720214844,300.1292724609375,293.1499938964844,293.1499938964844,279.75,37287.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654571771621704,1.0,0.0,0.0,3.278806447982788,3.278827428817749,7.173397307269624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.60107421875,0.0,1166.7362060546875,1895.4371337890625,0.0,3080.194580078125,0.8254693746566772,1.0,0.0,3.0,1.0,0.0
17832960,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9660670161247252,0.4566340148448944,0.410581111907959,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.637489914894104,0.1314984560012817,0.1265469044446945,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9038962125778198,0.3807872235774994,0.2670948207378387,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8528178930282593,0.3200521171092987,0.3043740689754486,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7703399658203125,0.2336492836475372,1.058624029159546,284.9637756347656,284.95001220703125,298.1774597167969,294.0634765625,297.9425354003906,297.84686279296875,284.97119140625,1.0,0.4888934791088104,0.4073536992073059,0.4073536992073059,1.0,1.0,-2.6017866134643555,0.755878746509552,1.8459078073501587,0.1672285944223404,0.8226158618927002,0.8226158618927002,0.0,107.79804229736328,84.0,50318.08984375,0.0,1480.2890625,1.0,279.7377014160156,283.4354858398437,296.89044189453125,300.1054077148437,293.1499938964844,293.1499938964844,280.04998779296875,37366.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491093516349792,1.0,0.0,0.0,3.244091510772705,3.244112014770508,7.022301815595711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.54345703125,0.0,1135.8125,1895.4371337890625,0.0,2926.92919921875,0.817751944065094,1.0,0.0,3.0,1.0,0.0
17833020,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.9817908406257628,0.4588775932788849,0.4121703207492828,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.6485334038734436,0.1325535774230957,0.1272517293691635,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.9206339716911316,0.381853699684143,0.2675539255142212,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.8670390248298645,0.321279913187027,0.3051865398883819,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7833433747291565,0.2344075292348861,1.060487985610962,285.0743713378906,284.95001220703125,298.2098999023437,294.07330322265625,297.9584350585937,297.8475341796875,285.0767822265625,1.0,0.4858433306217193,0.4263767898082733,0.4263767898082733,1.0,1.0,-2.608307361602783,0.8009513020515442,1.807356119155884,0.2108645588159561,0.9205561876296996,0.9205561876296996,0.0,102.2475357055664,84.0,50429.96875,0.0,1464.1893310546875,1.0,279.98809814453125,283.54736328125,296.9185791015625,300.04248046875,293.1499938964844,293.1499938964844,280.04998779296875,31015.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342636823654175,1.0,0.0,0.0,3.3800504207611084,3.380070924758911,7.623240776410967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.32666015625,0.0,1218.53076171875,1895.4371337890625,0.0,2788.171142578125,0.8427811861038208,1.0,0.0,3.0,1.0,0.0
17833080,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9976112842559814,0.4610633254051208,0.4139695763587951,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.6622124910354614,0.1336599439382553,0.1280448138713836,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.9415007829666138,0.3829361200332641,0.26815065741539,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8844426870346069,0.3225327432155609,0.3061412274837494,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7990619540214539,0.2352103888988495,1.0629403591156006,285.0609741210937,284.95001220703125,298.24188232421875,294.0828552246094,297.9753112792969,297.84869384765625,285.05865478515625,1.0,0.4827892184257507,0.4453998506069183,0.4453998506069183,1.0,1.0,-2.6162240505218506,0.844765841960907,1.7714582681655884,0.2529661357402801,0.9520462155342102,0.9520462155342102,0.0,96.42855834960938,72.0,51171.06640625,0.0,1448.681884765625,1.0,280.0390014648437,283.52880859375,297.0025634765625,300.2190246582031,293.1499938964844,293.1499938964844,279.75,30161.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297808766365051,1.0,0.0,0.0,3.507997751235962,3.508019208908081,8.211299586946552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.62890625,0.0,1338.8623046875,1895.4371337890625,0.0,2746.406005859375,0.8691275715827942,1.0,0.0,3.0,1.0,0.0
17833140,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.463400661945343,0.4033524394035339,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6721266508102417,0.1346005052328109,0.1288871020078659,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.954854130744934,0.3835158050060272,0.2686533033847809,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.89634770154953,0.3234139084815979,0.3070352375507355,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8095429539680481,0.2357326596975326,1.0653475522994995,284.9074401855469,284.95001220703125,298.2733764648437,294.0921936035156,297.9940490722656,297.85223388671875,284.8988952636719,1.0,0.4789916276931762,0.4644229412078857,0.4644229412078857,1.0,1.0,-2.609094619750977,0.880492627620697,1.7286019325256348,0.2907431125640869,0.8637414574623108,0.8637414574623108,0.0,92.60365295410156,72.0,52395.26953125,0.0,1421.9866943359375,1.0,279.8009033203125,283.3565979003906,297.1169738769531,300.5361022949219,293.1499938964844,293.1499938964844,279.75,34461.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379276990890503,1.0,0.0,0.0,3.5346932411193848,3.5347158908843994,8.336749033333035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.9423828125,0.0,1397.481201171875,1895.4371337890625,0.0,2822.35986328125,0.8759892582893372,1.0,0.0,3.0,1.0,0.0
