time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833200,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.4672852158546448,0.3897841870784759,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.681588351726532,0.1354125738143921,0.1295681744813919,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.966462790966034,0.3837895393371582,0.2688085734844208,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.907638430595398,0.3240541219711303,0.307578444480896,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8187808394432068,0.2360831797122955,1.066523551940918,284.9070739746094,284.95001220703125,298.3043518066406,294.10125732421875,298.0133361816406,297.8564147949219,284.90887451171875,1.0,0.4745580852031708,0.4834460318088531,0.4834460318088531,1.0,1.0,-2.5958669185638428,0.9111474752426147,1.684719443321228,0.3244368135929107,0.8461843132972717,0.8461843132972717,0.0,88.97371673583984,75.0,52317.88671875,0.0,1388.3673095703125,1.0,279.7588806152344,283.3707580566406,297.1365661621094,300.5359802246094,293.1499938964844,293.1499938964844,280.04998779296875,37489.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425387144088745,1.0,0.0,0.0,3.4606025218963623,3.460625171661377,7.990919357325765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.96240234375,0.0,1343.053955078125,1895.4371337890625,0.0,2865.443359375,0.8643085360527039,1.0,0.0,3.0,1.0,0.0
17833260,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.4727576375007629,0.3797656893730163,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6893123388290405,0.1363537460565567,0.1302957981824875,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.974911630153656,0.3844454884529114,0.2690485417842865,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.917228937149048,0.3249644935131073,0.3082008957862854,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8258588910102844,0.2366878539323806,1.0681586265563965,285.0181579589844,284.95001220703125,298.3347473144531,294.11004638671875,298.0282287597656,297.8627624511719,285.0205993652344,1.0,0.4719287455081939,0.4816624224185943,0.4816624224185943,1.0,1.0,-2.587687969207764,0.9070029258728028,1.680685043334961,0.322001963853836,0.9239668846130372,0.9239668846130372,0.0,86.40552520751953,75.0,51627.5078125,0.0,1366.4212646484375,1.0,279.9970092773437,283.4931335449219,297.0915222167969,300.3585510253906,293.1499938964844,293.1499938964844,280.04998779296875,33184.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378450274467468,1.0,0.0,0.0,3.5236315727233887,3.523653745651245,8.284651471512916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.30322265625,0.0,1376.729736328125,1895.4371337890625,0.0,2821.588134765625,0.8765864968299866,1.0,0.0,3.0,1.0,0.0
17833320,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9990000128746032,0.4786319732666015,0.3714139461517334,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6964493989944458,0.1373874694108963,0.1311709880828857,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9820163249969482,0.3852501809597015,0.2695382237434387,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9261826872825624,0.3259904384613037,0.3090748786926269,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8322691321372986,0.2374451458454132,1.070987343788147,285.0004272460937,284.95001220703125,298.3645324707031,294.1185607910156,298.0444030761719,297.8725280761719,284.9979858398437,1.0,0.4700692296028137,0.4798788130283355,0.4798788130283355,1.0,1.0,-2.5837364196777344,0.9021326899528505,1.6816036701202393,0.3180270493030548,0.9330704808235168,0.9330704808235168,0.0,84.4120101928711,93.0,51700.20703125,0.0,1352.5614013671875,1.0,280.0411376953125,283.47216796875,297.10577392578125,300.4173583984375,293.1499938964844,293.1499938964844,279.75,32657.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836560845375061,1.0,0.0,0.0,3.6042423248291016,3.6042652130126953,8.668047257742728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.6884765625,0.0,1458.1595458984375,1895.4371337890625,0.0,2809.600830078125,0.8924486637115479,1.0,0.0,3.0,1.0,0.0
17833380,297.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.4836144149303436,0.3703346252441406,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6989433765411377,0.138342797756195,0.1321131885051727,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9833164215087892,0.3856894373893738,0.2699855864048004,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9282352328300476,0.3267574906349182,0.3099321126937866,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8337696194648743,0.2380421906709671,1.0740677118301392,284.8656921386719,284.95001220703125,298.3936462402344,294.12677001953125,298.0603942871094,297.88238525390625,284.8619079589844,1.0,0.4711354076862335,0.4780952334403991,0.4780952334403991,1.0,1.0,-2.588820457458496,0.9009376764297484,1.6878827810287476,0.3155467808246612,0.8386522531509399,0.8386522531509399,0.0,84.33963012695312,93.0,52486.4375,0.0,1358.8095703125,1.0,279.7995910644531,283.3221435546875,297.168701171875,300.6329345703125,293.1499938964844,293.1499938964844,279.75,37751.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437305688858032,1.0,0.0,0.0,3.566694498062134,3.5667178630828857,8.488385674354504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.8779296875,0.0,1455.255126953125,1895.4371337890625,0.0,2876.589111328125,0.8853256702423096,1.0,0.0,3.0,1.0,0.0
17833440,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.4871791005134582,0.3751562535762787,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6974239349365234,0.1392492949962616,0.1330152004957199,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9798623919487,0.3860142529010772,0.2702334523200989,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9243484139442444,0.3274298906326294,0.3106041848659515,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8310155272483826,0.2385352849960327,1.0765496492385864,284.90484619140625,284.95001220703125,298.4220886230469,294.1346740722656,298.0733337402344,297.88787841796875,284.90826416015625,1.0,0.4738444089889526,0.4763116240501404,0.4763116240501404,1.0,1.0,-2.599775552749634,0.90207839012146,1.6976971626281738,0.3142229616641998,0.8412699699401855,0.8412699699401855,0.0,85.7757339477539,111.0,52409.109375,0.0,1379.3695068359375,1.0,279.7585754394531,283.363037109375,297.1615295410156,300.5777282714844,293.1499938964844,293.1499938964844,280.04998779296875,38810.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459760546684265,1.0,0.0,0.0,3.4731240272521973,3.473146915435791,8.048851327657758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.51611328125,0.0,1365.1563720703125,1895.4371337890625,0.0,2897.596923828125,0.8687619566917419,1.0,0.0,3.0,1.0,0.0
17833500,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9990000128746032,0.4898706972599029,0.3837172091007232,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6936703324317932,0.1402867138385772,0.1340014785528183,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9735591411590576,0.3867647349834442,0.2706484198570251,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9172657132148744,0.3284056186676025,0.3114403188228607,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8259036540985107,0.2392078042030334,1.0794613361358645,285.0345764160156,284.95001220703125,298.4497985839844,294.14227294921875,298.08270263671875,297.8882751464844,285.0391540527344,1.0,0.4780080020427704,0.4745280146598816,0.4745280146598816,1.0,1.0,-2.616238832473755,0.905403971672058,1.7108347415924072,0.3138496577739715,0.933525562286377,0.933525562286377,0.0,88.26197814941406,111.0,52032.328125,0.0,1412.0242919921875,1.0,279.9974060058594,283.4969482421875,297.1122131347656,300.395263671875,293.1499938964844,293.1499938964844,280.04998779296875,33236.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398512005805969,1.0,0.0,0.0,3.545849561691284,3.545872211456299,8.389458230340097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.79541015625,0.0,1400.2645263671875,1895.4371337890625,0.0,2840.324951171875,0.8819107413291931,1.0,0.0,3.0,1.0,0.0
17833560,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9990000128746032,0.4914518892765045,0.3950642943382263,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.688567578792572,0.1413954645395279,0.1351342499256134,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9651370048522948,0.3876817226409912,0.2713382244110107,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9084973335266112,0.3295093178749084,0.3125559687614441,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8193144798278809,0.2399379611015319,1.0832140445709229,285.0365600585937,284.95001220703125,298.4767150878906,294.1495361328125,298.08966064453125,297.8843994140625,285.0359191894531,1.0,0.4834391474723816,0.4744622409343719,0.4744622409343719,1.0,1.0,-2.6379051208496094,0.913834035396576,1.7240711450576782,0.3174445927143097,0.9646369814872742,0.9646369814872742,0.0,91.62679290771484,129.0,52544.47265625,0.0,1455.981689453125,1.0,280.04132080078125,283.4872436523437,297.13287353515625,300.4784851074219,293.1499938964844,293.1499938964844,279.75,31886.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385083079338074,1.0,0.0,0.0,3.646117925643921,3.6461410522460938,8.870634928825893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.3828125,0.0,1498.105224609375,1895.4371337890625,0.0,2827.781494140625,0.9015799164772034,1.0,0.0,3.0,1.0,0.0
17833620,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.4912366569042206,0.4095553755760193,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6818152070045471,0.142367422580719,0.1362679004669189,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9538141489028932,0.3881995975971222,0.2719619870185852,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8981840014457703,0.3303209543228149,0.3136192262172699,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8107408881187439,0.2403875142335891,1.0866063833236694,284.90447998046875,284.95001220703125,298.5028381347656,294.15643310546875,298.0937194824219,297.87628173828125,284.89923095703125,1.0,0.4898964464664459,0.4743964970111847,0.4743964970111847,1.0,1.0,-2.6627795696258545,0.9237600564956664,1.739019513130188,0.3218691647052765,0.88535076379776,0.88535076379776,0.0,95.94876098632812,129.0,53863.10546875,0.0,1509.359619140625,1.0,279.7981262207031,283.32781982421875,297.2051696777344,300.7348022460937,293.1499938964844,293.1499938964844,279.75,35410.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468921780586243,1.0,0.0,0.0,3.6574180126190186,3.657442092895508,8.925704264584056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.83984375,0.0,1537.01806640625,1895.4371337890625,0.0,2906.171142578125,0.9045774340629578,1.0,0.0,3.0,1.0,0.0
17833680,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9990000128746032,0.489415556192398,0.4271688461303711,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.673477292060852,0.1432090252637863,0.1372776180505752,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9393965601921082,0.3884862959384918,0.2723208963871002,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8860751986503601,0.3309440314769745,0.3144197762012481,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7997984290122986,0.2405930310487747,1.0887326002120972,284.922607421875,284.95001220703125,298.5281066894531,294.1629943847656,298.0951232910156,297.86444091796875,284.9258117675781,1.0,0.4971354305744171,0.474330723285675,0.474330723285675,1.0,1.0,-2.689103364944458,0.9342649579048156,1.754838466644287,0.3265603184700012,0.8828147649765015,0.8828147649765015,0.0,101.24295043945312,132.0,54140.57421875,0.0,1570.1671142578125,1.0,279.7578430175781,283.3441772460937,297.2061767578125,300.717529296875,293.1499938964844,293.1499938964844,280.04998779296875,36976.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512932062149048,1.0,0.0,0.0,3.6062827110290527,3.606306552886963,8.677863547745801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.5537109375,0.0,1492.28857421875,1895.4371337890625,0.0,2947.384765625,0.8965427875518799,1.0,0.0,3.0,1.0,0.0
17833740,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9980565905570984,0.4872815310955047,0.4394440352916717,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.6665571331977844,0.1441162228584289,0.1382569968700409,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.926740288734436,0.3891478776931762,0.2727508246898651,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8759120106697083,0.3318202495574951,0.3152680397033691,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7902765870094299,0.2408910989761352,1.0905547142028809,285.0562438964844,284.95001220703125,298.5524597167969,294.1692199707031,298.0966796875,297.8533630371094,285.0608215332031,1.0,0.5027009844779968,0.4742649495601654,0.4742649495601654,1.0,1.0,-2.7087793350219727,0.94202983379364,1.766749620437622,0.3305051922798157,0.984383225440979,0.984383225440979,0.0,106.06963348388672,132.0,53777.953125,0.0,1620.3489990234375,1.0,280.00079345703125,283.4822082519531,297.1578369140625,300.54705810546875,293.1499938964844,293.1499938964844,280.04998779296875,32584.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471893072128296,1.0,0.0,0.0,3.683795213699341,3.683818817138672,9.054911629391428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.69384765625,0.0,1545.2984619140625,1895.4371337890625,0.0,2908.95263671875,0.9119989275932312,1.0,0.0,3.0,1.0,0.0
17833800,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9859002232551576,0.4865190684795379,0.438331663608551,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.6581454873085022,0.1450306922197342,0.1393463760614395,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9118419289588928,0.3899312019348144,0.2734482884407043,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8638935089111328,0.3327737152576446,0.3163796365261078,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7788960933685303,0.2412062585353851,1.0930525064468384,285.0487365722656,284.95001220703125,298.5758972167969,294.175048828125,298.10162353515625,297.8482666015625,285.0467224121094,1.0,0.5071170330047607,0.4741992056369781,0.4741992056369781,1.0,1.0,-2.7142767906188965,0.9441174864768982,1.770159363746643,0.3314116299152374,1.0,1.0,0.0,111.70930480957033,135.0,54032.125,0.0,1654.139892578125,1.0,280.0424194335937,283.466796875,297.1729431152344,300.62335205078125,293.1499938964844,293.1499938964844,279.75,32106.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471634984016418,1.0,0.0,0.0,3.773613929748535,3.773638486862183,9.501850399828982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.9287109375,0.0,1644.9769287109375,1895.4371337890625,0.0,2908.710693359375,0.9302027821540833,1.0,0.0,3.0,1.0,0.0
17833860,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.975713074207306,0.4863882064819336,0.4382061064243316,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6519848108291626,0.145792543888092,0.1403355449438095,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9011619687080384,0.3902694880962372,0.2740006744861603,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8548649549484253,0.3333973288536072,0.3173332810401916,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7701789140701294,0.2412842512130737,1.094903588294983,284.8941345214844,284.95001220703125,298.5983581542969,294.18048095703125,298.10772705078125,297.84588623046875,284.8858947753906,1.0,0.5108461976051331,0.4735628366470337,0.4735628366470337,1.0,1.0,-2.719021797180176,0.944847822189331,1.7741740942001345,0.3312637209892273,0.917158305644989,0.917158305644989,0.0,116.49356079101562,135.0,55136.10546875,0.0,1683.41455078125,1.0,279.7953796386719,283.2879943847656,297.2342834472656,300.8592529296875,293.1499938964844,293.1499938964844,279.75,35212.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555992841720581,1.0,0.0,0.0,3.787376642227173,3.7874019145965576,9.571285772835836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.552734375,0.0,1685.32861328125,1895.4371337890625,0.0,2987.740234375,0.9337593913078308,1.0,0.0,3.0,1.0,0.0
17833920,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9664644002914428,0.4864869713783264,0.4382640719413757,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6468253135681152,0.1464205980300903,0.1411365419626236,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8922441005706787,0.3903120458126068,0.2742072939872741,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8472175598144531,0.3337846398353576,0.3179273009300232,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7627109289169312,0.2411751449108123,1.0954539775848389,284.887939453125,284.95001220703125,298.61981201171875,294.1855163574219,298.1138916015625,297.8443908691406,284.8902282714844,1.0,0.5139665007591248,0.4729264676570892,0.4729264676570892,1.0,1.0,-2.7216804027557373,0.9446664452552797,1.7770140171051023,0.330599695444107,0.8901023268699646,0.8901023268699646,0.0,120.7701416015625,138.0,54968.6171875,0.0,1707.1551513671875,1.0,279.7569580078125,283.2910461425781,297.2248840332031,300.8084716796875,293.1499938964844,293.1499938964844,280.04998779296875,37997.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591715097427368,1.0,0.0,0.0,3.7150802612304688,3.7151052951812735,9.209364861817448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.51220703125,0.0,1621.9981689453125,1895.4371337890625,0.0,3021.235107421875,0.9211084246635436,1.0,0.0,3.0,1.0,0.0
17833980,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9594236612319946,0.4875584542751312,0.4388779699802398,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6431975364685059,0.1471855342388153,0.1419129818677902,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8855953812599182,0.3907920122146606,0.2744625806808471,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8416277170181274,0.3344812393188476,0.3185447454452514,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7571553587913513,0.2413075864315033,1.0960313081741333,285.0232238769531,284.95001220703125,298.64019775390625,294.1901550292969,298.1184997558594,297.8410339355469,285.0279541015625,1.0,0.5166876912117004,0.4722900986671448,0.4722900986671448,1.0,1.0,-2.725088596343994,0.9447916746139526,1.7802969217300415,0.3299732208251953,0.9813615083694458,0.9813615083694458,0.0,124.2644500732422,138.0,54193.671875,0.0,1728.4232177734375,1.0,280.0028381347656,283.4393920898437,297.1665344238281,300.5970458984375,293.1499938964844,293.1499938964844,280.04998779296875,33964.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533884286880493,1.0,0.0,0.0,3.759613752365112,3.759638547897339,9.431477678845112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.8486328125,0.0,1642.8876953125,1895.4371337890625,0.0,2967.017333984375,0.930022656917572,1.0,0.0,3.0,1.0,0.0
17834040,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.955055058002472,0.4890236258506775,0.4401828646659851,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6412227153778076,0.1480763554573059,0.1428082585334777,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8814033269882202,0.3915205895900726,0.2749925553798675,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8381708860397339,0.3353690505027771,0.3194251656532287,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.753631055355072,0.2416340559720993,1.0976487398147583,285.0257873535156,284.95001220703125,298.6595153808594,294.19439697265625,298.1228332519531,297.8377685546875,285.02471923828125,1.0,0.5192360877990723,0.4716537296772003,0.4716537296772003,1.0,1.0,-2.73136830329895,0.9460648894309998,1.7853033542633057,0.3298712372779846,1.0,1.0,0.0,126.92777252197266,141.0,54367.02734375,0.0,1750.157958984375,1.0,280.04296875,283.4351501464844,297.1767272949219,300.6530456542969,293.1499938964844,293.1499938964844,279.75,33117.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515881299972534,1.0,0.0,0.0,3.831946849822998,3.831972360610962,9.79788296717743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.48046875,0.0,1722.52587890625,1895.4371337890625,0.0,2950.147705078125,0.9441347718238832,1.0,0.0,3.0,1.0,0.0
17834100,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9510822296142578,0.4898739159107208,0.4413514137268066,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6396094560623169,0.1488645672798156,0.143706277012825,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8776817917823792,0.3918578028678894,0.2754576504230499,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8351417183876038,0.3359741568565368,0.3202467262744903,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7505584359169006,0.2417776137590408,1.0992417335510254,284.8804931640625,284.95001220703125,298.6776733398437,294.1981811523437,298.12847900390625,297.8371276855469,284.87359619140625,1.0,0.5215874910354614,0.4710173308849334,0.4710173308849334,1.0,1.0,-2.737316846847534,0.9471892714500428,1.790127515792847,0.3297804892063141,0.9134928584098816,0.9134928584098816,0.0,129.38876342773438,141.0,55421.4921875,0.0,1770.5406494140625,1.0,279.7943420410156,283.2660827636719,297.238037109375,300.8819885253906,293.1499938964844,293.1499938964844,279.75,36255.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586916327476501,1.0,0.0,0.0,3.827614545822144,3.8276405334472656,9.775741318662767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.697265625,0.0,1741.898681640625,1895.4371337890625,0.0,3016.734619140625,0.9434688687324524,1.0,0.0,3.0,1.0,0.0
17834160,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9462655186653136,0.4904236197471618,0.4419703483581543,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6376281976699829,0.1495480835437774,0.1444780677556991,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8733897805213928,0.3919369578361511,0.2756264805793762,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8316454291343689,0.336377203464508,0.3207714259624481,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7470702528953552,0.2417479902505874,1.0997968912124634,284.8848571777344,284.95001220703125,298.69464111328125,294.2015380859375,298.1343994140625,297.83740234375,284.8876037597656,1.0,0.5236544609069824,0.470741331577301,0.470741331577301,1.0,1.0,-2.7404918670654297,0.9478636384010316,1.792628288269043,0.329839140176773,0.8909998536109924,0.8909998536109924,0.0,131.97409057617188,144.0,55235.55078125,0.0,1787.3953857421875,1.0,279.7566833496094,283.2786865234375,297.2301025390625,300.8287353515625,293.1499938964844,293.1499938964844,280.04998779296875,38614.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613288998603821,1.0,0.0,0.0,3.745304107666016,3.7453293800354,9.359819159726612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.2431640625,0.0,1661.8785400390625,1895.4371337890625,0.0,3041.46875,0.9284201860427856,1.0,0.0,3.0,1.0,0.0
17834220,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9425346851348876,0.4916988909244537,0.442823588848114,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6362181305885315,0.1503815799951553,0.1452628374099731,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8700133562088013,0.39246267080307,0.2758736610412597,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8289175033569336,0.3371025621891022,0.3213598430156708,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7442888617515564,0.2419529408216476,1.100476622581482,285.0245361328125,284.95001220703125,298.7104187011719,294.2044677734375,298.138427734375,297.8353271484375,285.0294494628906,1.0,0.5255804061889648,0.4704653322696686,0.4704653322696686,1.0,1.0,-2.744276285171509,0.9488366842269896,1.795439600944519,0.3299549520015716,0.9849989414215088,0.9849989414215088,0.0,134.1929473876953,144.0,54449.78515625,0.0,1803.5028076171875,1.0,280.00347900390625,283.43133544921875,297.1740417480469,300.61883544921875,293.1499938964844,293.1499938964844,280.04998779296875,34275.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855066180229187,1.0,0.0,0.0,3.786621809005737,3.786646842956543,9.567470442561898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.587890625,0.0,1677.1593017578125,1895.4371337890625,0.0,2982.742919921875,0.936356782913208,1.0,0.0,3.0,1.0,0.0
17834280,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.940585434436798,0.4932403564453125,0.4442148506641388,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6357660293579102,0.1513391435146331,0.1461844444274902,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8680762052536011,0.3932295739650726,0.2764047086238861,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8274064064025879,0.3380166590213775,0.3222282230854034,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7426497936248779,0.2423359006643295,1.1022021770477295,285.03057861328125,284.95001220703125,298.72491455078125,294.2069091796875,298.1420288085937,297.83319091796875,285.0299987792969,1.0,0.5275264382362366,0.4701893329620361,0.4701893329620361,1.0,1.0,-2.7508084774017334,0.9509087800979614,1.7998995780944824,0.3305731117725372,1.0,1.0,0.0,135.8990020751953,147.0,54607.52734375,0.0,1821.4381103515625,1.0,280.04315185546875,283.43115234375,297.1855773925781,300.6763000488281,293.1499938964844,293.1499938964844,279.75,33468.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530654311180115,1.0,0.0,0.0,3.852820634841919,3.852846384048462,9.904917988023954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.7353515625,0.0,1750.74658203125,1895.4371337890625,0.0,2963.990478515625,0.9490658640861512,1.0,0.0,3.0,1.0,0.0
17834340,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9384075999259948,0.4941011369228363,0.4453954100608825,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.635290265083313,0.1521850973367691,0.1471132934093475,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8660457134246826,0.3935979008674621,0.2768734693527221,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8258205056190491,0.3386427164077759,0.3230442106723785,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7409803867340088,0.2425211668014526,1.1038819551467896,284.8869934082031,284.95001220703125,298.7381286621094,294.2088928222656,298.1469421386719,297.833740234375,284.8799133300781,1.0,0.5294198393821716,0.4699133336544037,0.4699133336544037,1.0,1.0,-2.756910800933838,0.9527976512908936,1.8041131496429443,0.3311896324157715,0.9210759401321412,0.9210759401321412,0.0,137.6427459716797,147.0,55696.0,0.0,1838.96484375,1.0,279.7939147949219,283.2627258300781,297.2468566894531,300.9069519042969,293.1499938964844,293.1499938964844,279.75,36214.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600759506225586,1.0,0.0,0.0,3.850261926651001,3.850287914276123,9.891766694636317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.8447265625,0.0,1769.2867431640625,1895.4371337890625,0.0,3029.717041015625,0.94866681098938,1.0,0.0,3.0,1.0,0.0
17834400,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9349437952041626,0.4945997297763824,0.4459759294986725,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6341941952705383,0.1529106199741363,0.1479112803936004,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8630883097648621,0.3936834037303924,0.2770402729511261,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8234356641769409,0.3390477895736694,0.3235591053962707,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7385914325714111,0.2425091713666916,1.1044729948043823,284.8881225585937,284.95001220703125,298.75,294.2104187011719,298.1518859863281,297.835205078125,284.89068603515625,1.0,0.5311338901519775,0.4696373343467712,0.4696373343467712,1.0,1.0,-2.7601006031036377,0.9535178542137146,1.8065826892852783,0.3312709927558899,0.8980397582054138,0.8980397582054138,0.0,139.69970703125,150.0,55529.05078125,0.0,1853.5457763671875,1.0,279.75653076171875,283.2720642089844,297.23876953125,300.8555603027344,293.1499938964844,293.1499938964844,280.04998779296875,38492.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862782895565033,1.0,0.0,0.0,3.772338390350342,3.7723639011383057,9.495428230366088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.2333984375,0.0,1692.856201171875,1895.4371337890625,0.0,3055.107421875,0.9343593120574952,1.0,0.0,3.0,1.0,0.0
17834460,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9321795105934144,0.4958029389381408,0.4467574059963226,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.6334052681922913,0.1537772119045257,0.148715928196907,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8606553077697754,0.3942032158374786,0.2772754728794098,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8214797377586365,0.3397660255432129,0.3241290152072906,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7365767359733582,0.2427154928445816,1.105120062828064,285.0279541015625,284.95001220703125,298.7610778808594,294.2118835449219,298.1546325683594,297.83380126953125,285.03289794921875,1.0,0.5327818393707275,0.4693109691143036,0.4693109691143036,1.0,1.0,-2.763746738433838,0.9543351531028748,1.8094117641448968,0.3312374353408813,0.99320650100708,0.99320650100708,0.0,141.53431701660156,150.0,54723.44140625,0.0,1867.8240966796875,1.0,280.00408935546875,283.4256591796875,297.1818542480469,300.6443786621094,293.1499938964844,293.1499938964844,280.04998779296875,34301.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565954566001892,1.0,0.0,0.0,3.812453508377075,3.812479019165039,9.698452458906104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.5068359375,0.0,1708.2567138671875,1895.4371337890625,0.0,2997.07958984375,0.942142903804779,1.0,0.0,3.0,1.0,0.0
17834520,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9309164881706238,0.4972789287567138,0.4480760395526886,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.6333786249160767,0.1547640562057495,0.1496557593345642,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.859362781047821,0.3949680924415588,0.2777949571609497,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.820500910282135,0.3406749069690704,0.3249799609184265,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7354544997215271,0.243096187710762,1.106788158416748,285.0376281738281,284.95001220703125,298.7719421386719,294.2138061523437,298.1571350097656,297.8320007324219,285.0374755859375,1.0,0.5345081686973572,0.4689846038818359,0.4689846038818359,1.0,1.0,-2.7701098918914795,0.9562303423881532,1.8138794898986816,0.3316860795021057,1.0,1.0,0.0,142.95095825195312,153.0,54846.38671875,0.0,1884.3895263671875,1.0,280.0433044433594,283.4300231933594,297.1922302246094,300.6989440917969,293.1499938964844,293.1499938964844,279.75,33770.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545517921447754,1.0,0.0,0.0,3.870514869689941,3.870540857315064,9.996103926823707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.244140625,0.0,1774.9287109375,1895.4371337890625,0.0,2977.9208984375,0.9532542824745178,1.0,0.0,3.0,1.0,0.0
17834580,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9293033480644226,0.4980775415897369,0.4491945207118988,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6332507133483887,0.1556348502635955,0.1506022065877914,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8578743934631348,0.3953402042388916,0.2782591879367828,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8193507194519043,0.3412982523441314,0.3257848620414734,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7342116236686707,0.2432793080806732,1.1084213256835938,284.89453125,284.95001220703125,298.7825622558594,294.2161560058594,298.1614074707031,297.83306884765625,284.886962890625,1.0,0.5362284183502197,0.4686582386493683,0.4686582386493683,1.0,1.0,-2.776083946228028,0.9579588174819946,1.8181251287460327,0.3321378231048584,0.9308629631996156,0.9308629631996156,0.0,144.46990966796875,153.0,55971.77734375,0.0,1900.8953857421875,1.0,279.7935485839844,283.2606811523437,297.25299072265625,300.9295959472656,293.1499938964844,293.1499938964844,279.75,36037.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613983988761902,1.0,0.0,0.0,3.872158288955689,3.8721845149993896,1.0004594059864758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.53515625,0.0,1794.960693359375,1895.4371337890625,0.0,3042.12109375,0.9536514282226562,1.0,0.0,3.0,1.0,0.0
17834640,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9263092875480652,0.4984745383262634,0.4496963024139404,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6324487924575806,0.1563722789287567,0.1514114439487457,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8554000854492188,0.395406424999237,0.2784165441989898,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8173214793205261,0.3416822254657745,0.3262828290462494,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.732191801071167,0.2432486116886139,1.10893976688385,284.8906555175781,284.95001220703125,298.7929992675781,294.2189025878906,298.166259765625,297.8352355957031,284.8930053710937,1.0,0.5378006100654602,0.468331903219223,0.468331903219223,1.0,1.0,-2.77907395362854,0.9584919810295104,1.8205819129943848,0.3320455253124237,0.906054675579071,0.906054675579071,0.0,146.36691284179688,156.0,55825.66796875,0.0,1914.56787109375,1.0,279.75640869140625,283.2653503417969,297.2463073730469,300.8807067871094,293.1499938964844,293.1499938964844,279.45001220703125,38302.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640137910842896,1.0,0.0,0.0,3.799829006195069,3.7998547554016113,9.634327398089226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.9931640625,0.0,1724.27001953125,1895.4371337890625,0.0,3066.654052734375,0.9403447508811952,1.0,0.0,3.0,1.0,0.0
17834700,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.9233506321907043,0.4988291263580322,0.4501656591892242,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.6316092610359192,0.1570664793252945,0.1521736830472946,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.8529381155967712,0.3954156637191772,0.278527170419693,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.8152692914009094,0.3420104682445526,0.3267210125923157,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.7301380038261414,0.2431506216526031,1.10909903049469,284.8034973144531,284.95001220703125,298.80322265625,294.2220764160156,298.1707458496094,297.8369445800781,284.8066711425781,1.0,0.5392809510231018,0.4680055379867553,0.4680055379867553,1.0,1.0,-2.7814066410064697,0.9587640166282654,1.82264256477356,0.3318005204200744,0.8137093782424927,0.8137093782424927,0.0,148.24525451660156,156.0,56234.4140625,0.0,1927.1451416015625,1.0,279.4983825683594,283.16632080078125,297.2672424316406,301.00555419921875,293.1499938964844,293.1499938964844,279.45001220703125,43495.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695868849754333,1.0,0.0,0.0,3.658735752105713,3.6587612628936768,8.932137802730722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.91796875,0.0,1599.1297607421875,1895.4371337890625,0.0,3118.93505859375,0.9099006056785583,1.0,0.0,3.0,1.0,0.0
17834760,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9204363226890564,0.4994542002677917,0.4505854845046997,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6307475566864014,0.1577928513288498,0.1528933644294738,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8505048751831055,0.3955769538879394,0.278595507144928,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8132050037384033,0.3424391448497772,0.3271039724349975,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7280673980712891,0.2431031614542007,1.1089485883712769,284.8801574707031,284.95001220703125,298.8132629394531,294.2256164550781,298.1741027832031,297.8371276855469,284.8830871582031,1.0,0.5406718850135803,0.4676724672317505,0.4676724672317505,1.0,1.0,-2.7831356525421143,0.9587848782539368,1.8243508338928225,0.3313916623592376,0.8296554684638977,0.8296554684638977,0.0,150.09698486328125,159.0,55912.24609375,0.0,1938.6640625,1.0,279.4580993652344,283.2384948730469,297.2365417480469,300.890380859375,293.1499938964844,293.1499938964844,279.75,41581.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690756559371948,1.0,0.0,0.0,3.532154321670532,3.5321781635284424,8.32477724088676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.05517578125,0.0,1446.3814697265625,1895.4371337890625,0.0,3114.1396484375,0.8843576312065125,1.0,0.0,3.0,1.0,0.0
17834820,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.918759822845459,0.50075364112854,0.4514771699905395,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6304789185523987,0.1587027758359909,0.1537113338708877,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.848971426486969,0.3962105214595794,0.2788996398448944,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8119341731071472,0.3432208299636841,0.3277142941951751,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7266866564750671,0.2433333098888397,1.1095545291900637,285.012451171875,284.95001220703125,298.8230895996094,294.22955322265625,298.1756286621094,297.83453369140625,285.01544189453125,1.0,0.5421103835105896,0.4673393964767456,0.4673393964767456,1.0,1.0,-2.7870116233825684,0.959665834903717,1.827345848083496,0.3313052952289581,0.9163912534713744,0.9163912534713744,0.0,151.5756072998047,159.0,55225.64453125,0.0,1951.833740234375,1.0,279.69842529296875,283.3805847167969,297.1815795898437,300.67498779296875,293.1499938964844,293.1499938964844,279.75,34992.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609971404075623,1.0,0.0,0.0,3.5781354904174805,3.5781586170196533,8.542929776922392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.666015625,0.0,1447.287841796875,1895.4371337890625,0.0,3038.357421875,0.8906669020652771,1.0,0.0,3.0,1.0,0.0
17834880,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9181206226348876,0.5021280646324158,0.4527796804904938,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6307826042175293,0.1597079783678054,0.1546715199947357,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8482335805892944,0.3969811201095581,0.2794524431228637,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8113927245140076,0.3441192209720611,0.3285799622535705,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7259649634361267,0.2436951547861099,1.1111905574798584,285.0074462890625,284.95001220703125,298.8327331542969,294.2338562011719,298.1777038574219,297.8327331542969,285.00653076171875,1.0,0.5436721444129944,0.4670063257217407,0.4670063257217407,1.0,1.0,-2.7934000492095947,0.9615435004234314,1.8318564891815183,0.331691563129425,0.9339020848274232,0.9339020848274232,0.0,152.75637817382812,147.0,55409.6640625,0.0,1967.623291015625,1.0,279.7415771484375,283.3724670410156,297.1988830566406,300.73614501953125,293.1499938964844,293.1499938964844,279.45001220703125,33607.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578205108642578,1.0,0.0,0.0,3.648411750793457,3.648435354232788,8.881799544724345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.5087890625,0.0,1513.5084228515625,1895.4371337890625,0.0,3008.565673828125,0.9032840728759766,1.0,0.0,3.0,1.0,0.0
17834940,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.920891523361206,0.5027904510498047,0.4536855816841125,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6330276727676392,0.160587266087532,0.1555294245481491,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8501903414726257,0.3973348438739776,0.2798330783843994,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8134657740592957,0.3447139263153076,0.3292617499828338,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7274764776229858,0.2438465654850006,1.1122220754623413,284.8789367675781,284.95001220703125,298.8422241210937,294.238525390625,298.1821594238281,297.8346862792969,284.8759155273437,1.0,0.5433290004730225,0.4666732847690582,0.4666732847690582,1.0,1.0,-2.798043727874756,0.9627121686935424,1.835331678390503,0.3318639397621155,0.8470234870910645,0.8470234870910645,0.0,151.75314331054688,147.0,56244.01953125,0.0,1970.255615234375,1.0,279.49859619140625,283.2271423339844,297.26446533203125,300.96197509765625,293.1499938964844,293.1499938964844,279.45001220703125,38021.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637181520462036,1.0,0.0,0.0,3.610416889190674,3.610440731048584,8.697771249899233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.3037109375,0.0,1504.53515625,1895.4371337890625,0.0,3063.880615234375,0.895505428314209,1.0,0.0,3.0,1.0,0.0
17835000,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9248827695846558,0.5032626390457153,0.4540162682533264,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6359934210777283,0.16139517724514,0.1562216281890869,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8531349897384644,0.3975265324115753,0.2799144983291626,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8164659142494202,0.3451798260211944,0.3296311795711517,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7297810316085815,0.2438720911741256,1.112064003944397,284.90972900390625,284.95001220703125,298.8515319824219,294.2435302734375,298.1868896484375,297.83740234375,284.91162109375,1.0,0.5421552062034607,0.4663402140140533,0.4663402140140533,1.0,1.0,-2.7996275424957275,0.9626641273498536,1.836963415145874,0.3314411342144012,0.8477897644042969,0.8477897644042969,0.0,149.73812866210938,135.0,56043.5703125,0.0,1963.1710205078125,1.0,279.4582214355469,283.2594299316406,297.2604064941406,300.9078063964844,293.1499938964844,293.1499938964844,279.75,38870.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652798533439636,1.0,0.0,0.0,3.5226247310638428,3.5226480960845947,8.279918688458565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.201171875,0.0,1416.7464599609375,1895.4371337890625,0.0,3078.531005859375,0.8795702457427979,1.0,0.0,3.0,1.0,0.0
