time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835060,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.93123197555542,0.5043566823005676,0.4545707702636719,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.640213131904602,0.1623502671718597,0.1569189727306366,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8578565120697021,0.3981119394302368,0.2800763249397278,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8210160732269287,0.3459368646144867,0.3300647139549255,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7334494590759277,0.2441078573465347,1.1119827032089231,285.0279541015625,284.95001220703125,298.8606872558594,294.24884033203125,298.1895446777344,297.8369445800781,285.0304260253906,1.0,0.5404016971588135,0.4660112857818603,0.4660112857818603,1.0,1.0,-2.801745653152466,0.9628438353538512,1.8389017581939693,0.3310341536998749,0.9325698018074036,0.9325698018074036,0.0,146.64108276367188,135.0,55400.4375,0.0,1951.7655029296875,1.0,279.6984558105469,283.38848876953125,297.2131652832031,300.7138977050781,293.1499938964844,293.1499938964844,279.75,33740.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588383793830872,1.0,0.0,0.0,3.5822880268096924,3.582310914993286,8.562770403841569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.2734375,0.0,1442.53759765625,1895.4371337890625,0.0,3018.11083984375,0.8902777433395386,1.0,0.0,3.0,1.0,0.0
17835120,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9401312470436096,0.5055743455886841,0.4555183947086334,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.645953357219696,0.1633942127227783,0.1577148139476776,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8646438717842102,0.3988388776779175,0.2804460525512695,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8272954225540161,0.3468100726604461,0.3307026028633117,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7387242317199707,0.2444635778665542,1.1126469373703003,285.0158386230469,284.95001220703125,298.86968994140625,294.2545166015625,298.1922607421875,297.83660888671875,285.0140686035156,1.0,0.5383033752441406,0.4656823575496673,0.4656823575496673,1.0,1.0,-2.805848836898804,0.9638107419013976,1.8420380353927608,0.3309932351112366,0.9494853615760804,0.9494853615760804,0.0,142.58197021484375,123.0,55609.75,0.0,1938.895263671875,1.0,279.7416076660156,283.3734130859375,297.230712890625,300.78057861328125,293.1499938964844,293.1499938964844,279.45001220703125,32819.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567543625831604,1.0,0.0,0.0,3.661901235580444,3.661924600601196,8.947599212660862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.2744140625,0.0,1522.575927734375,1895.4371337890625,0.0,2998.5693359375,0.9056645035743712,1.0,0.0,3.0,1.0,0.0
17835180,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9496221542358398,0.5060980916023254,0.4561710953712463,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6524104475975037,0.1643064618110656,0.1584765464067459,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8722546696662903,0.3991526663303375,0.2807020545005798,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8342355489730835,0.3473794460296631,0.3312308490276336,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7446736097335815,0.2446049749851226,1.1130256652832031,284.8780822753906,284.95001220703125,298.8785400390625,294.2604675292969,298.1974792480469,297.84014892578125,284.87408447265625,1.0,0.5358611941337585,0.4653534293174743,0.4653534293174743,1.0,1.0,-2.8089518547058105,0.9643703103065492,1.8445814847946167,0.3308433294296264,0.8577361106872559,0.8577361106872559,0.0,138.20179748535156,123.0,56494.0,0.0,1922.85498046875,1.0,279.4981689453125,283.2188415527344,297.29473876953125,301.0085144042969,293.1499938964844,293.1499938964844,279.45001220703125,37296.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633502721786499,1.0,0.0,0.0,3.6357421875,3.635766267776489,8.820220500638243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.1953125,0.0,1527.0262451171875,1895.4371337890625,0.0,3060.4296875,0.9006423950195312,1.0,0.0,3.0,1.0,0.0
17835240,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9587494730949402,0.5064262747764587,0.4562850296497345,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.659105122089386,0.1651357859373092,0.1591003686189651,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8800274729728699,0.3992972671985626,0.2806834280490875,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8413354754447937,0.3478119075298309,0.3314782977104187,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7507790327072144,0.2446084767580032,1.1123509407043457,284.9031066894531,284.95001220703125,298.8872375488281,294.2667236328125,298.2030334472656,297.84442138671875,284.9051818847656,1.0,0.5330348610877991,0.4650245010852813,0.4650245010852813,1.0,1.0,-2.809304714202881,0.963837742805481,1.8454669713974,0.3301766514778137,0.8529233336448669,0.8529233336448669,0.0,133.7757110595703,111.0,56273.53515625,0.0,1902.21484375,1.0,279.4580383300781,283.24737548828125,297.2891845703125,300.952880859375,293.1499938964844,293.1499938964844,279.75,38732.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653331398963928,1.0,0.0,0.0,3.547783374786377,3.547806978225708,8.398611157645064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.4365234375,0.0,1442.266845703125,1895.4371337890625,0.0,3079.03076171875,0.8849086165428162,1.0,0.0,3.0,1.0,0.0
17835300,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9692220091819764,0.5074251294136047,0.4566643536090851,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.6671687960624695,0.1661171615123748,0.1597486287355423,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8895351886749268,0.3998625874519348,0.2807688117027282,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8500107526779175,0.348554402589798,0.3318174481391907,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7582893371582031,0.2448312044143676,1.111850619316101,285.0235900878906,284.95001220703125,298.89581298828125,294.27325439453125,298.2059326171875,297.8447265625,285.0262451171875,1.0,0.5300024151802063,0.4646956026554107,0.4646956026554107,1.0,1.0,-2.810443639755249,0.9636250138282776,1.846818685531616,0.3295607566833496,0.9374377727508544,0.9374377727508544,0.0,128.84271240234375,111.0,55601.13671875,0.0,1880.3802490234373,1.0,279.69903564453125,283.3791809082031,297.2403869628906,300.7550964355469,293.1499938964844,293.1499938964844,279.75,33789.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590220212936401,1.0,0.0,0.0,3.6046321392059326,3.6046552658081055,8.669922522130946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.9501953125,0.0,1466.9459228515625,1895.4371337890625,0.0,3019.832763671875,0.895270586013794,1.0,0.0,3.0,1.0,0.0
17835360,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9811627864837646,0.5085806250572205,0.4574914276599884,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6771901845932007,0.1671917289495468,0.1605167984962463,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9014487862586976,0.4005903303623199,0.2810918986797333,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.86098313331604,0.3494279384613037,0.332394391298294,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7678750157356262,0.2451851963996887,1.112222671508789,285.0129699707031,284.95001220703125,298.9042358398437,294.28009033203125,298.2087097167969,297.84478759765625,285.0112609863281,1.0,0.5269175171852112,0.4643925428390503,0.4643925428390503,1.0,1.0,-2.813887596130371,0.9643744230270386,1.849513292312622,0.3294199705123901,0.9541694521903992,0.9541694521903992,0.0,123.3661651611328,99.0,55796.94921875,0.0,1859.524658203125,1.0,279.7417907714844,283.36572265625,297.2572937011719,300.81982421875,293.1499938964844,293.1499938964844,279.45001220703125,32899.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569424748420715,1.0,0.0,0.0,3.682077884674072,3.6821017265319824,9.046471518558974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.2919921875,0.0,1545.751708984375,1895.4371337890625,0.0,3000.332763671875,0.9102636575698853,1.0,0.0,3.0,1.0,0.0
17835420,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9924993515014648,0.5090438723564148,0.4580508172512054,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6881194114685059,0.1681324243545532,0.1612646430730819,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9150043725967408,0.4009103178977966,0.2813197374343872,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8730937242507935,0.3500005900859833,0.3328827321529388,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7784572839736938,0.2453286200761795,1.112404465675354,284.8751220703125,284.95001220703125,298.9125671386719,294.2871398925781,298.2143859863281,297.8492736816406,284.8710632324219,1.0,0.5237115025520325,0.4640895128250122,0.4640895128250122,1.0,1.0,-2.8165431022644043,0.9648046493530272,1.851738452911377,0.3292191922664642,0.8613886833190918,0.8613886833190918,0.0,117.90127563476562,99.0,56687.76953125,0.0,1837.4381103515625,1.0,279.4977111816406,283.2109375,297.3213806152344,301.0475158691406,293.1499938964844,293.1499938964844,279.45001220703125,37323.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634783029556274,1.0,0.0,0.0,3.655611991882324,3.6556363105773926,8.916891829358065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.25390625,0.0,1549.338623046875,1895.4371337890625,0.0,3061.630859375,0.9051210284233092,1.0,0.0,3.0,1.0,0.0
17835480,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.509370744228363,0.455206036567688,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6981687545776367,0.1689802259206771,0.1619027853012085,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9280900359153748,0.4010526835918426,0.2812970280647278,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8842863440513611,0.3504276871681213,0.3331217169761657,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7881301641464233,0.2453250288963318,1.1116831302642822,284.8995056152344,284.95001220703125,298.9207458496094,294.2944641113281,298.22052001953125,297.8547668457031,284.9010925292969,1.0,0.5201558470726013,0.4637864530086517,0.4637864530086517,1.0,1.0,-2.813772439956665,0.963058590888977,1.850713849067688,0.3282888531684875,0.8551005125045776,0.8551005125045776,0.0,113.11736297607422,87.0,56433.16015625,0.0,1809.8616943359373,1.0,279.4578857421875,283.2389221191406,297.3164367675781,300.99169921875,293.1499938964844,293.1499938964844,279.75,38819.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653867840766907,1.0,0.0,0.0,3.566202163696289,3.56622576713562,8.486042588629061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.6337890625,0.0,1462.53515625,1895.4371337890625,0.0,3079.53369140625,0.8890295028686523,1.0,0.0,3.0,1.0,0.0
17835540,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.5116518139839172,0.443272203207016,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7058857083320618,0.1699382960796356,0.162617951631546,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9378991723060608,0.4015602171421051,0.2814150750637054,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8927584886550903,0.3511151075363159,0.3335039317607879,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7953144907951355,0.2455173134803772,1.111414074897766,285.01043701171875,284.95001220703125,298.9288330078125,294.302001953125,298.2196044921875,297.85015869140625,285.01202392578125,1.0,0.5158565044403076,0.4634834229946136,0.4634834229946136,1.0,1.0,-2.800084352493286,0.9570013880729676,1.843083024024964,0.3252470195293426,0.9305461049079896,0.9305461049079896,0.0,109.4183349609375,87.0,55500.5234375,0.0,1771.4246826171875,1.0,279.6993713378906,283.3656616210937,297.2671813964844,300.78485107421875,293.1499938964844,293.1499938964844,279.75,34250.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588294982910156,1.0,0.0,0.0,3.612481832504273,3.612505197525024,8.707723964107572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.30078125,0.0,1478.8736572265625,1895.4371337890625,0.0,3018.027587890625,0.8972570896148682,1.0,0.0,3.0,1.0,0.0
17835600,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.5157293677330017,0.4290956556797027,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7149766087532043,0.1709772646427154,0.16343554854393,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9498919248580932,0.4021866619586944,0.2817415595054626,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9033336043357848,0.3519003391265869,0.334092378616333,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8044015169143677,0.2458919733762741,1.1121217012405396,284.9878234863281,284.95001220703125,298.93682861328125,294.3097839355469,298.2149658203125,297.8397216796875,284.98492431640625,1.0,0.5111820697784424,0.4631803631782532,0.4631803631782532,1.0,1.0,-2.7860286235809326,0.9508294463157654,1.8351991176605225,0.3218458592891693,0.9329367280006408,0.9329367280006408,0.0,105.22005462646484,75.0,55337.95703125,0.0,1730.0740966796875,1.0,279.7418518066406,283.3467102050781,297.2810363769531,300.8293762207031,293.1499938964844,293.1499938964844,279.45001220703125,33782.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855970025062561,1.0,0.0,0.0,3.671694278717041,3.671718120574951,8.995521625365654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.208984375,0.0,1540.749755859375,1895.4371337890625,0.0,2991.2158203125,0.9083709716796876,1.0,0.0,3.0,1.0,0.0
17835660,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.9990000128746032,0.5204628705978394,0.4138554036617279,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.724323034286499,0.1718975752592086,0.1642249077558517,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.9624712467193604,0.4023912847042084,0.28194460272789,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.9158645868301392,0.3523770272731781,0.3345626592636108,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8142901062965393,0.2461515218019485,1.1129285097122192,284.8468017578125,284.95001220703125,298.9447326660156,294.3177795410156,298.21417236328125,297.8349914550781,284.84375,1.0,0.5061378479003906,0.4630409181118011,0.4630409181118011,1.0,1.0,-2.7704203128814697,0.9443058967590332,1.8261144161224363,0.3190204799175262,0.8285431861877441,0.8285431861877441,0.0,100.8533706665039,75.0,55719.95703125,0.0,1686.0546875,1.0,279.4983825683594,283.199462890625,297.3404235839844,301.0245666503906,293.1499938964844,293.1499938964844,279.45001220703125,39484.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610745072364807,1.0,0.0,0.0,3.6012990474700928,3.601323366165161,8.65389608861733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.8759765625,0.0,1505.383056640625,1895.4371337890625,0.0,3039.082763671875,0.8940054774284363,1.0,0.0,3.0,1.0,0.0
17835720,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9990000128746032,0.5260118842124939,0.3980139195919037,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7340365648269653,0.1727901995182037,0.1649049073457718,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9748175740242004,0.4024901390075683,0.2818895280361175,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.930050492286682,0.3527699112892151,0.3347713947296142,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8244134187698364,0.2464064210653305,1.113194227218628,284.88507080078125,284.95001220703125,298.9525451660156,294.3259582519531,298.2178955078125,297.8373107910156,284.8868408203125,1.0,0.5007273554801941,0.4629014730453491,0.4629014730453491,1.0,1.0,-2.7527060508728027,0.9369932413101196,1.815712809562683,0.3155906796455383,0.8249260187149048,0.8249260187149048,0.0,96.39630889892578,93.0,55087.8828125,0.0,1638.9847412109375,1.0,279.45831298828125,283.2470397949219,297.3300170898437,300.9335327148437,293.1499938964844,293.1499938964844,279.75,40556.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608520030975342,1.0,0.0,0.0,3.47330379486084,3.4733269214630127,8.049684083744069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.421875,0.0,1377.7689208984375,1895.4371337890625,0.0,3036.995849609375,0.870093047618866,1.0,0.0,3.0,1.0,0.0
17835780,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.5322396159172058,0.3910788297653198,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7392578125,0.1739067584276199,0.1657793968915939,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9802302718162536,0.4030550122261047,0.2820586562156677,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9369102120399476,0.3535231351852417,0.3352308869361877,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8292741775512695,0.2469825446605682,1.1146914958953855,285.0074157714844,284.95001220703125,298.96026611328125,294.3343200683594,298.2255859375,297.84527587890625,285.0101928710937,1.0,0.4995233714580536,0.4627619981765747,0.4627619981765747,1.0,1.0,-2.7479400634765625,0.934864342212677,1.8130757808685305,0.3139871656894684,0.9045168161392212,0.9045168161392212,0.0,94.5771713256836,93.0,54330.3359375,0.0,1623.5357666015625,1.0,279.6968688964844,283.3834533691406,297.2810974121094,300.7197265625,293.1499938964844,293.1499938964844,279.75,34722.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523802161216736,1.0,0.0,0.0,3.516113042831421,3.5161354541778564,8.249335223808885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.708984375,0.0,1380.04541015625,1895.4371337890625,0.0,2957.5693359375,0.8765642046928406,1.0,0.0,3.0,1.0,0.0
17835840,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9990000128746032,0.5375188589096069,0.3897247314453125,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7416127920150757,0.1751386970281601,0.1668965071439743,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9817225337028505,0.4037843942642212,0.282536894083023,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9390224814414978,0.3544168174266815,0.3360321819782257,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8308557271957397,0.247696503996849,1.117663860321045,285.0014038085937,284.95001220703125,298.9678955078125,294.34283447265625,298.234375,297.8546447753906,285.00079345703125,1.0,0.500320553779602,0.4626225531101227,0.4626225531101227,1.0,1.0,-2.7527506351470947,0.9365115165710448,1.8162389993667605,0.3143069446086883,0.9193195700645448,0.9193195700645448,0.0,94.42512512207033,111.0,54550.3671875,0.0,1629.830810546875,1.0,279.7410583496094,283.3753967285156,297.3031311035156,300.7842102050781,293.1499938964844,293.1499938964844,279.45001220703125,33486.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487418293952942,1.0,0.0,0.0,3.5879201889038086,3.5879430770874023,8.589716458118346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.8349609375,0.0,1446.7034912109375,1895.4371337890625,0.0,2923.48779296875,0.889589250087738,1.0,0.0,3.0,1.0,0.0
17835900,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.5409616231918335,0.3934710621833801,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7409900426864624,0.1762433648109436,0.1680491119623184,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9793809652328492,0.4041348397731781,0.2829600572586059,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9363945722579956,0.3550317883491516,0.3368005454540252,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8290703892707825,0.2481867522001266,1.1206233501434326,284.8822021484375,284.95001220703125,298.9754943847656,294.3515319824219,298.2412414550781,297.86102294921875,284.8803405761719,1.0,0.5028362274169922,0.4624831080436706,0.4624831080436706,1.0,1.0,-2.763617038726806,0.9405564069747924,1.8230605125427248,0.3157138228416443,0.8380304574966431,0.8380304574966431,0.0,95.67743682861328,111.0,55484.4375,0.0,1651.626708984375,1.0,279.5,283.2390441894531,297.3749084472656,301.01812744140625,293.1499938964844,293.1499938964844,279.45001220703125,37936.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544769883155823,1.0,0.0,0.0,3.550313711166382,3.550337076187134,8.410596024077677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.4423828125,0.0,1439.1612548828125,1895.4371337890625,0.0,2977.219482421875,0.8821113705635071,1.0,0.0,3.0,1.0,0.0
17835960,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9990000128746032,0.5427476763725281,0.4020937979221344,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7374489903450012,0.1772672533988952,0.1691109240055084,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9730834364891052,0.4043630957603454,0.2831722795963287,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9291491508483888,0.3555439412593841,0.3373622000217438,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8239747285842896,0.2485170215368271,1.1226834058761597,284.9225769042969,284.95001220703125,298.9830017089844,294.3603820800781,298.2444763183594,297.8617248535156,284.9249572753906,1.0,0.5067537426948547,0.4623835682868957,0.4623835682868957,1.0,1.0,-2.7786529064178467,0.946325659751892,1.832327365875244,0.3179458379745483,0.8481483459472656,0.8481483459472656,0.0,98.24816131591795,129.0,55585.23828125,0.0,1686.01416015625,1.0,279.45867919921875,283.2755432128906,297.3784484863281,300.9850158691406,293.1499938964844,293.1499938964844,279.75,38128.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856326699256897,1.0,0.0,0.0,3.479717969894409,3.479740619659424,8.07944218195189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.05419921875,0.0,1367.0302734375,1895.4371337890625,0.0,2994.5595703125,0.8696737289428711,1.0,0.0,3.0,1.0,0.0
17836020,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9990000128746032,0.5435552597045898,0.413860946893692,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7324016094207764,0.1784089058637619,0.1702359020709991,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9643146991729736,0.4049811959266662,0.2835328578948974,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.919539749622345,0.3563425838947296,0.3380734920501709,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8170658946037292,0.2489689886569976,1.1249027252197266,285.0461730957031,284.95001220703125,298.990478515625,294.3693542480469,298.2443542480469,297.8571472167969,285.0497131347656,1.0,0.5118743777275085,0.4622840285301208,0.4622840285301208,1.0,1.0,-2.798092842102051,0.9538336992263794,1.844259262084961,0.321012943983078,0.9414290189743042,0.9414290189743042,0.0,101.79952239990234,129.0,55299.15234375,0.0,1732.0750732421875,1.0,279.6976928710937,283.4047546386719,297.3398742675781,300.8200378417969,293.1499938964844,293.1499938964844,279.75,32860.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507593870162964,1.0,0.0,0.0,3.55851674079895,3.558539390563965,8.449505912722088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.0068359375,0.0,1410.845947265625,1895.4371337890625,0.0,2942.384033203125,0.8843249082565308,1.0,0.0,3.0,1.0,0.0
17836080,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9990000128746032,0.543225884437561,0.4278395771980285,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7265810966491699,0.1795920580625534,0.1714895814657211,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9538651704788208,0.4057353138923645,0.2841455042362213,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9090484976768494,0.3572470545768738,0.3390472829341888,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8090003132820129,0.2494367808103561,1.1277369260787964,285.04412841796875,284.95001220703125,298.9978942871094,294.3784484863281,298.2420349121094,297.84912109375,285.04327392578125,1.0,0.5180291533470154,0.4621845185756683,0.4621845185756683,1.0,1.0,-2.8217055797576904,0.9629765152931212,1.8587291240692136,0.3249017000198364,0.9728994965553284,0.9728994965553284,0.0,106.15723419189452,147.0,55889.96875,0.0,1789.0399169921875,1.0,279.7414245605469,283.39337158203125,297.3656616210937,300.9170227050781,293.1499938964844,293.1499938964844,279.45001220703125,31697.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850017786026001,1.0,0.0,0.0,3.659724950790405,3.659748315811157,8.936967219597136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.9990234375,0.0,1511.7392578125,1895.4371337890625,0.0,2935.4375,0.9044930934906006,1.0,0.0,3.0,1.0,0.0
17836140,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.54107666015625,0.4444328248500824,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7195848226547241,0.1805787682533264,0.172699362039566,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9410958886146544,0.4060579240322113,0.2846693992614746,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8978317975997925,0.357821375131607,0.33993861079216,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7991439700126648,0.2495880872011184,1.1300327777862549,284.9106140136719,284.95001220703125,299.0052795410156,294.3876342773437,298.238525390625,297.8392333984375,284.9060363769531,1.0,0.5249902009963989,0.4620849788188934,0.4620849788188934,1.0,1.0,-2.847560167312622,0.972989559173584,1.8745704889297483,0.3292368650436401,0.8945060968399048,0.8945060968399048,0.0,111.41251373291016,147.0,57298.37890625,0.0,1854.7845458984373,1.0,279.4977722167969,283.2336120605469,297.4375915527344,301.1822814941406,293.1499938964844,293.1499938964844,279.45001220703125,35124.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584134578704834,1.0,0.0,0.0,3.675475597381592,3.675499677658081,9.014058264256164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.0712890625,0.0,1555.0975341796875,1895.4371337890625,0.0,3014.126220703125,0.9085451364517212,1.0,0.0,3.0,1.0,0.0
17836200,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9990000128746032,0.5373441576957703,0.4636474549770355,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.7111048102378845,0.1814060807228088,0.1737352460622787,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.926108419895172,0.4061428904533386,0.2849124073982239,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.885424792766571,0.3581945896148681,0.3405381739139557,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7878326773643494,0.2494698017835617,1.1309175491333008,284.92657470703125,284.95001220703125,299.0126037597656,294.3969421386719,298.236572265625,297.83160400390625,284.9292297363281,1.0,0.532526969909668,0.4619854390621185,0.4619854390621185,1.0,1.0,-2.8739733695983887,0.9832128286361694,1.8907606601715088,0.3336440026760101,0.8924915790557861,0.8924915790557861,0.0,117.5791244506836,150.0,57628.1171875,0.0,1927.016845703125,1.0,279.45770263671875,283.245849609375,297.4402770996094,301.17022705078125,293.1499938964844,293.1499938964844,279.75,36592.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627539277076721,1.0,0.0,0.0,3.634509086608887,3.634533166885376,8.81423886767152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.578125,0.0,1520.41357421875,1895.4371337890625,0.0,3054.835693359375,0.9024941325187684,1.0,0.0,3.0,1.0,0.0
17836260,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9990000128746032,0.5333092212677002,0.4790672063827514,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7043586373329163,0.1823196858167648,0.1747156977653503,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.914762794971466,0.4066184163093567,0.2852116823196411,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8760926127433777,0.3588413894176483,0.3411659896373749,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7790899276733398,0.2494208812713623,1.131274938583374,285.057373046875,284.95001220703125,299.0199279785156,294.4063415527344,298.2407531738281,297.8342590332031,285.0615539550781,1.0,0.538337767124176,0.4612144827842712,0.4612144827842712,1.0,1.0,-2.8952486515045166,0.9900332689285278,1.9052152633666992,0.3360118865966797,0.993287205696106,0.993287205696106,0.0,122.74075317382812,150.0,57286.79296875,0.0,1987.0594482421875,1.0,279.70147705078125,283.3826599121094,297.3969116210937,301.0033264160156,293.1499938964844,293.1499938964844,279.75,32542.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589314818382263,1.0,0.0,0.0,3.711181640625,3.711205720901489,9.190046625917604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.048828125,0.0,1576.0037841796875,1895.4371337890625,0.0,3018.984130859375,0.918004035949707,1.0,0.0,3.0,1.0,0.0
17836320,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.988935649394989,0.5302419662475586,0.4786440134048462,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.6952504515647888,0.1832321435213089,0.1758416444063186,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9012662172317504,0.4072278141975403,0.285807192325592,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8642829060554504,0.3595731854438782,0.342097669839859,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7680428624153137,0.2493509799242019,1.1322858333587646,285.05450439453125,284.95001220703125,299.0272216796875,294.4158020019531,298.25152587890625,297.8476867675781,285.0528564453125,1.0,0.5428333878517151,0.4604435265064239,0.4604435265064239,1.0,1.0,-2.900323867797852,0.9903649687767028,1.9099589586257928,0.3353864550590515,1.0,1.0,0.0,129.07896423339844,153.0,57570.10546875,0.0,2025.951904296875,1.0,279.7426147460937,283.373291015625,297.415283203125,301.0864562988281,293.1499938964844,293.1499938964844,279.45001220703125,32407.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590641617774963,1.0,0.0,0.0,3.7915854454040527,3.7916100025177,9.5925690857257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.2666015625,0.0,1668.5484619140625,1895.4371337890625,0.0,3020.22802734375,0.934462070465088,1.0,0.0,3.0,1.0,0.0
17836380,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9770561456680298,0.5281947255134583,0.4767130017280578,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6873230338096619,0.1839312016963958,0.1768491119146347,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8900998830795288,0.407368928194046,0.2862681746482849,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8542139530181885,0.3599403798580169,0.342876523733139,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7585188150405884,0.2490282952785492,1.132577419281006,284.8980712890625,284.95001220703125,299.03448486328125,294.42529296875,298.25177001953125,297.8455505371094,284.8900451660156,1.0,0.5462995171546936,0.459672600030899,0.459672600030899,1.0,1.0,-2.899911880493164,0.9884985685348512,1.911413311958313,0.3341409862041473,0.9249042272567748,0.9249042272567748,0.0,134.9345703125,153.0,58714.22265625,0.0,2055.033935546875,1.0,279.4949951171875,283.19384765625,297.4766540527344,301.32781982421875,293.1499938964844,293.1499938964844,279.45001220703125,35125.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867054283618927,1.0,0.0,0.0,3.807965755462648,3.8079912662506095,9.675632099970244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.84375,0.0,1709.2886962890625,1895.4371337890625,0.0,3095.177001953125,0.9384607076644896,1.0,0.0,3.0,1.0,0.0
17836440,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9667173624038696,0.5265645384788513,0.4751805365085602,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6810497641563416,0.1844798773527145,0.1776075214147567,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8810955882072449,0.4071953594684601,0.2863528430461883,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8462813496589661,0.3600523173809051,0.3432480990886688,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7509605288505554,0.2485865205526352,1.1316345930099487,284.8883972167969,284.95001220703125,299.041748046875,294.43487548828125,298.2480163574219,297.83709716796875,284.8902282714844,1.0,0.5490765571594238,0.4589016437530517,0.4589016437530517,1.0,1.0,-2.898398876190185,0.9862287044525146,1.912170171737671,0.3323554396629333,0.8963192105293274,0.8963192105293274,0.0,139.8401336669922,156.0,58516.36328125,0.0,2076.764404296875,1.0,279.4568176269531,283.1943359375,297.4706420898437,301.2785339355469,293.1499938964844,293.1499938964844,279.75,37875.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701943159103394,1.0,0.0,0.0,3.739842176437378,3.739867448806762,9.332539434581122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.1982421875,0.0,1649.818603515625,1895.4371337890625,0.0,3124.633544921875,0.9265187978744508,1.0,0.0,3.0,1.0,0.0
17836500,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9587907791137696,0.5261193513870239,0.474359929561615,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6766849756240845,0.1852152496576309,0.1783500760793686,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8745840787887573,0.4074750542640686,0.2864778041839599,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8406184315681458,0.3604998886585235,0.3436374366283417,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.745497465133667,0.2484328001737594,1.1309361457824707,285.0195617675781,284.95001220703125,299.04901123046875,294.4444580078125,298.2479248046875,297.834228515625,285.0232849121094,1.0,0.5513959527015686,0.4581306874752044,0.4581306874752044,1.0,1.0,-2.898077249526977,0.9844319820404052,1.9136452674865725,0.3306784927845001,0.9846537709236144,0.9846537709236144,0.0,143.7061004638672,156.0,57683.5703125,0.0,2095.345703125,1.0,279.7033996582031,283.3410339355469,297.4195556640625,301.0684509277344,293.1499938964844,293.1499938964844,279.75,34077.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643901348114014,1.0,0.0,0.0,3.781486988067627,3.7815120220184326,9.541540748614352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.4794921875,0.0,1669.532470703125,1895.4371337890625,0.0,3070.184326171875,0.9349122047424316,1.0,0.0,3.0,1.0,0.0
17836560,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9536301493644714,0.5262425541877747,0.4744105935096741,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6742408871650696,0.1860949695110321,0.1792423725128173,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8705185651779175,0.4080042243003845,0.2868791222572326,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8371129631996155,0.3611463606357574,0.3443016409873962,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.74201500415802,0.2484745681285858,1.13133704662323,285.0190734863281,284.95001220703125,299.0563049316406,294.4540710449219,298.2497253417969,297.8337097167969,285.0179748535156,1.0,0.553517758846283,0.4577482938766479,0.4577482938766479,1.0,1.0,-2.9009697437286377,0.9846773743629456,1.916292309761048,0.3303619921207428,1.0,1.0,0.0,146.56842041015625,159.0,57835.57421875,0.0,2114.385009765625,1.0,279.7431335449219,283.3373107910156,297.4349365234375,301.1287536621094,293.1499938964844,293.1499938964844,279.45001220703125,33374.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624551296234131,1.0,0.0,0.0,3.8471102714538574,3.847135782241821,9.875578825813136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.5791015625,0.0,1743.0162353515625,1895.4371337890625,0.0,3052.03271484375,0.9477196931838988,1.0,0.0,3.0,1.0,0.0
17836620,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9489855766296388,0.5257870554924011,0.4744172096252441,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6722432374954224,0.1868434101343155,0.1801275163888931,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.866970956325531,0.4081330001354217,0.2872102856636047,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8340809345245361,0.3614954352378845,0.3448998928070068,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7390064597129822,0.2483445852994918,1.1317182779312134,284.8752136230469,284.95001220703125,299.0635681152344,294.46368408203125,298.2498779296875,297.8306579589844,284.8695068359375,1.0,0.5554215908050537,0.4573659300804138,0.4573659300804138,1.0,1.0,-2.9036219120025635,0.9848712086677552,1.918750762939453,0.3301517367362976,0.9114623665809632,0.9114623665809632,0.0,149.15711975097656,159.0,58884.30859375,0.0,2131.692138671875,1.0,279.4940795898437,283.17266845703125,297.4983215332031,301.3614807128906,293.1499938964844,293.1499938964844,279.45001220703125,36602.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688562512397766,1.0,0.0,0.0,3.836159229278565,3.836185216903688,9.819435717872691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.1669921875,0.0,1755.044921875,1895.4371337890625,0.0,3112.08154296875,0.9455978274345398,1.0,0.0,3.0,1.0,0.0
17836680,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9436606168746948,0.5250499844551086,0.473881721496582,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6699281334877014,0.1874896883964538,0.1808641999959945,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8630051612854004,0.4080246388912201,0.2872456014156341,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8306994438171387,0.3616568148136139,0.3451944589614868,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7357178330421448,0.2480877786874771,1.1311861276626587,284.8846435546875,284.95001220703125,299.0708923339844,294.4732971191406,298.2494201660156,297.82672119140625,284.8871459960937,1.0,0.5570276379585266,0.4569835662841797,0.4569835662841797,1.0,1.0,-2.903623342514038,0.9840260744094848,1.9195972681045528,0.32947438955307,0.8917813897132874,0.8917813897132874,0.0,151.8189697265625,162.0,58666.515625,0.0,2144.87841796875,1.0,279.4566345214844,283.1895446777344,297.4956970214844,301.3099670410156,293.1499938964844,293.1499938964844,279.75,38716.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707993030548096,1.0,0.0,0.0,3.753234386444092,3.753259897232056,9.399498139828212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.6826171875,0.0,1671.9820556640625,1895.4371337890625,0.0,3130.308349609375,0.9303038120269777,1.0,0.0,3.0,1.0,0.0
17836740,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9394750595092772,0.5251221060752869,0.4736264646053314,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6683189868927002,0.1883311420679092,0.1816376000642776,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8599610328674316,0.4083825647830963,0.2873731851577759,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8281124234199524,0.3621699810028076,0.3455733954906463,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7331392168998718,0.2480860650539398,1.1309276819229126,285.0209655761719,284.95001220703125,299.0782165527344,294.48291015625,298.2513732910156,297.8263854980469,285.02490234375,1.0,0.5585026741027832,0.4566011726856231,0.4566011726856231,1.0,1.0,-2.904538631439209,0.9835468530654908,1.9209916591644287,0.3288508057594299,0.9833571314811708,0.9833571314811708,0.0,154.036376953125,162.0,57847.76171875,0.0,2157.428955078125,1.0,279.7036437988281,283.3402404785156,297.4494323730469,301.10528564453125,293.1499938964844,293.1499938964844,279.75,34397.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643821477890015,1.0,0.0,0.0,3.793126821517944,3.79315185546875,9.600370276530157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.5322265625,0.0,1685.8475341796875,1895.4371337890625,0.0,3070.109619140625,0.9378415942192078,1.0,0.0,3.0,1.0,0.0
17836800,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9369866251945496,0.5255155563354492,0.4739781022071838,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6677366495132446,0.1893016099929809,0.1825750917196273,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8582077026367188,0.4089697599411011,0.2877862453460693,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8266472816467285,0.3628686368465423,0.3462449908256531,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7315673232078552,0.2482438683509826,1.1316986083984375,285.02276611328125,284.95001220703125,299.0855712890625,294.4924621582031,298.2543029785156,297.8274841308594,285.0218811035156,1.0,0.560011625289917,0.456218808889389,0.456218808889389,1.0,1.0,-2.908315658569336,0.9841837286949158,1.924131870269776,0.3287301957607269,1.0,1.0,0.0,155.7087860107422,165.0,58005.28125,0.0,2172.1845703125,1.0,279.7431945800781,283.3384094238281,297.46875,301.17108154296875,293.1499938964844,293.1499938964844,279.45001220703125,33548.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621973395347595,1.0,0.0,0.0,3.8570396900177,3.857065200805664,9.926621942213387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.36328125,0.0,1756.55859375,1895.4371337890625,0.0,3049.614501953125,0.9500939846038818,1.0,0.0,3.0,1.0,0.0
17836860,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9342418909072876,0.5251925587654114,0.4741288721561432,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6670742034912109,0.1901198476552963,0.1835016757249832,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8563180565834045,0.409136563539505,0.2881251573562622,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8250661492347717,0.3632536232471466,0.3468502163887024,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7299202680587769,0.2482004165649414,1.132368803024292,284.8802795410156,284.95001220703125,299.0929870605469,294.50201416015625,298.2554016113281,297.8257751464844,284.87457275390625,1.0,0.5614679455757141,0.4558705389499664,0.4558705389499664,1.0,1.0,-2.9115564823150635,0.984670102596283,1.926886320114136,0.3286697566509247,0.9146673679351808,0.9146673679351808,0.0,157.4427947998047,165.0,59071.58984375,0.0,2186.353515625,1.0,279.4938659667969,283.1744689941406,297.53436279296875,301.4078063964844,293.1499938964844,293.1499938964844,279.45001220703125,36613.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684994578361511,1.0,0.0,0.0,3.8463268280029297,3.846352815628052,9.871556585494543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.6953125,0.0,1767.5986328125,1895.4371337890625,0.0,3108.734130859375,0.9479590654373168,1.0,0.0,3.0,1.0,0.0
