time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836920,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9303126335144044,0.5245035886764526,0.473650187253952,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6657613515853882,0.1908162832260131,0.1842700690031051,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8536128401756287,0.4090452790260315,0.2881615757942199,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8227616548538208,0.3634332716464996,0.3471457064151764,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7276463508605957,0.2480029612779617,1.1320469379425049,284.88848876953125,284.95001220703125,299.1004333496094,294.511474609375,298.2557067871094,297.8229064941406,284.8908996582031,1.0,0.5627448558807373,0.4555222690105438,0.4555222690105438,1.0,1.0,-2.9119198322296143,0.9840372800827026,1.9278826713562007,0.3281014561653137,0.8957051634788513,0.8957051634788513,0.0,159.49209594726562,168.0,58874.359375,0.0,2197.15771484375,1.0,279.45654296875,283.1897277832031,297.5331726074219,301.359619140625,293.1499938964844,293.1499938964844,279.75,38625.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704551458358765,1.0,0.0,0.0,3.766443490982056,3.76646900177002,9.46577472404897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.8466796875,0.0,1686.8922119140625,1895.4371337890625,0.0,3127.079833984375,0.9332002997398376,1.0,0.0,3.0,1.0,0.0
17836980,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9271209836006165,0.5245715379714966,0.4733965396881103,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6648443937301636,0.191695362329483,0.1850670576095581,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8514404296875,0.4094058275222778,0.2882826030254364,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8209107518196106,0.3639523983001709,0.3475180566310882,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7257620692253113,0.2480400204658508,1.1319230794906616,285.02471923828125,284.95001220703125,299.10791015625,294.5208740234375,298.2581481933594,297.8231811523437,285.0286560058594,1.0,0.5639739632606506,0.4551739990711212,0.4551739990711212,1.0,1.0,-2.9130115509033203,0.9836980104446412,1.9293136596679688,0.3275442719459533,0.9884240627288818,0.9884240627288818,0.0,161.27432250976562,168.0,58053.453125,0.0,2207.90234375,1.0,279.7039489746094,283.3404846191406,297.4876403808594,301.1562805175781,293.1499938964844,293.1499938964844,279.75,34373.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864112377166748,1.0,0.0,0.0,3.8066213130950928,3.8066465854644775,9.66880179475993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.265625,0.0,1701.8065185546875,1895.4371337890625,0.0,3067.578857421875,0.9408398866653442,1.0,0.0,3.0,1.0,0.0
17837040,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.925317406654358,0.5249396562576294,0.4737221300601959,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.6647225022315979,0.1926949322223663,0.1860237419605255,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8502640128135681,0.4099918007850647,0.2886866927146911,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.819939374923706,0.3646523356437683,0.3481804430484772,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7246557474136353,0.2482259273529052,1.1327834129333496,285.0282592773437,284.95001220703125,299.115478515625,294.5302124023437,298.2614440917969,297.8246459960937,285.0276794433594,1.0,0.5652974843978882,0.4548257291316986,0.4548257291316986,1.0,1.0,-2.916866064071656,0.9844343662261964,1.9324318170547483,0.327461302280426,1.0,1.0,0.0,162.63392639160156,171.0,58193.71484375,0.0,2221.339111328125,1.0,279.7432861328125,283.3407592773437,297.50689697265625,301.2218017578125,293.1499938964844,293.1499938964844,279.45001220703125,33705.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619878888130188,1.0,0.0,0.0,3.8666329383850098,3.8666586875915527,9.97606321107014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.0283203125,0.0,1769.6187744140625,1895.4371337890625,0.0,3047.64990234375,0.952338457107544,1.0,0.0,3.0,1.0,0.0
17837100,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9231199622154236,0.5245888233184814,0.473841905593872,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6644201874732971,0.193534255027771,0.1869654804468155,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8488394618034363,0.4101579487323761,0.2890191078186035,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8187431693077087,0.3650366365909576,0.3487777411937713,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7233721613883972,0.24820476770401,1.133526086807251,284.8855285644531,284.95001220703125,299.12310791015625,294.5394287109375,298.2629089355469,297.8234558105469,284.8794250488281,1.0,0.566614031791687,0.454477459192276,0.454477459192276,1.0,1.0,-2.9201576709747314,0.9849414229393004,1.935216188430786,0.3273588418960571,0.921293556690216,0.921293556690216,0.0,164.13697814941406,171.0,59290.5546875,0.0,2234.537841796875,1.0,279.4936828613281,283.1754150390625,297.572021484375,301.4591979980469,293.1499938964844,293.1499938964844,279.45001220703125,36433.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682966232299805,1.0,0.0,0.0,3.8601233959198,3.860149621963501,9.942501719706345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.62109375,0.0,1783.1800537109375,1895.4371337890625,0.0,3106.831298828125,0.9510444402694702,1.0,0.0,3.0,1.0,0.0
17837160,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9196693897247314,0.5238402485847473,0.4733186364173889,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6634049415588379,0.1942377239465713,0.187740609049797,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8465389013290405,0.4100457429885864,0.2890434861183166,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8167418241500854,0.3651982247829437,0.3490581810474396,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7213843464851379,0.2480128705501556,1.1332378387451172,284.8899841308594,284.95001220703125,299.1307983398437,294.5485534667969,298.2635192871094,297.8209533691406,284.8922424316406,1.0,0.567781925201416,0.4541160762310028,0.4541160762310028,1.0,1.0,-2.9204838275909424,0.9842657446861268,1.936218023300171,0.3267043232917785,0.9008210301399232,0.9008210301399232,0.0,166.02525329589844,159.0,59103.94921875,0.0,2244.51220703125,1.0,279.4564819335937,283.18719482421875,297.57080078125,301.4121398925781,293.1499938964844,293.1499938964844,279.1499938964844,38486.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703248500823975,1.0,0.0,0.0,3.7838196754455566,3.7838454246521,9.553316431265555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.337890625,0.0,1706.4954833984375,1895.4371337890625,0.0,3125.85791015625,0.93695867061615,1.0,0.0,3.0,1.0,0.0
17837220,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.920146644115448,0.5230598449707031,0.4726861715316772,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.6648086309432983,0.1949094533920288,0.1883845925331115,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8471921682357788,0.4098895788192749,0.2889662981033325,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.8175399303436279,0.3653159439563751,0.3492004871368408,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.721800684928894,0.2477800250053405,1.1322888135910034,284.80792236328125,284.95001220703125,299.1385803222656,294.5575561523437,298.26434326171875,297.8187866210937,284.8121032714844,1.0,0.5669821500778198,0.4537546634674072,0.4537546634674072,1.0,1.0,-2.9194393157958984,0.9830541610717772,1.936385154724121,0.3258083164691925,0.8119151592254639,0.8119151592254639,0.0,165.399658203125,159.0,59436.73046875,0.0,2239.578125,1.0,279.1988220214844,283.09490966796875,297.59619140625,301.53955078125,293.1499938964844,293.1499938964844,279.1499938964844,43623.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751764297485352,1.0,0.0,0.0,3.6395068168640137,3.6395320892333984,8.838495659801993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.291015625,0.0,1578.400146484375,1895.4371337890625,0.0,3171.361083984375,0.9058992266654968,1.0,0.0,3.0,1.0,0.0
17837280,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9228553771972656,0.5226021409034729,0.4719776213169098,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6676076054573059,0.1956522017717361,0.1889494359493255,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8495291471481323,0.4099183976650238,0.2888230979442596,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8199182152748108,0.3655674159526825,0.3492527902126312,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.723576009273529,0.2476334869861602,1.13092303276062,284.88287353515625,284.95001220703125,299.1464538574219,294.5664367675781,298.2661437988281,297.8180847167969,284.88507080078125,1.0,0.565411388874054,0.4533932507038116,0.4533932507038116,1.0,1.0,-2.917513847351074,0.9815056324005128,1.9360082149505613,0.3246923685073852,0.8287222385406494,0.8287222385406494,0.0,163.35134887695312,147.0,59097.04296875,0.0,2226.041015625,1.0,279.1582336425781,283.1637878417969,297.5724182128906,301.4286193847656,293.1499938964844,293.1499938964844,279.45001220703125,41358.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742262125015259,1.0,0.0,0.0,3.523923635482788,3.523947238922119,8.286025376946782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.169921875,0.0,1436.0797119140625,1895.4371337890625,0.0,3162.4501953125,0.8822280168533325,1.0,0.0,3.0,1.0,0.0
17837340,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9283300638198853,0.5228622555732727,0.4717450141906738,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6721140742301941,0.1966148167848587,0.1896143704652786,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8539204597473145,0.4104209244251251,0.2888986766338348,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8241370320320129,0.3661862909793854,0.3495175838470459,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.726955771446228,0.2477588355541229,1.130202293395996,285.010009765625,284.95001220703125,299.1544189453125,294.5751647949219,298.2698059082031,297.820068359375,285.01190185546875,1.0,0.5633473992347717,0.453031837940216,0.453031837940216,1.0,1.0,-2.9175705909729004,0.9807335734367372,1.936837077140808,0.3238493502140045,0.91245836019516,0.91245836019516,0.0,160.02407836914062,147.0,58370.28515625,0.0,2209.59228515625,1.0,279.3982238769531,283.3022155761719,297.5263366699219,301.2174987792969,293.1499938964844,293.1499938964844,279.45001220703125,34982.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662692904472351,1.0,0.0,0.0,3.568281412124634,3.568304538726806,8.495941301589482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.21875,0.0,1436.6981201171875,1895.4371337890625,0.0,3087.812744140625,0.8883652091026306,1.0,0.0,3.0,1.0,0.0
17837400,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9362205862998962,0.5232276916503906,0.4719395637512207,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6782228350639343,0.1976713091135025,0.1904167532920837,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8602139949798584,0.411050409078598,0.2892026007175445,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8300004601478577,0.3669176697731018,0.3500198125839233,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7317878007888794,0.2479968219995498,1.1303274631500244,285.0004577636719,284.95001220703125,299.1624755859375,294.583740234375,298.2738952636719,297.8226318359375,284.9994506835937,1.0,0.5609950423240662,0.4526704251766205,0.4526704251766205,1.0,1.0,-2.919887065887451,0.9808362126350404,1.939050793647766,0.3234155476093292,0.9250184297561646,0.9250184297561646,0.0,155.74087524414062,135.0,58503.171875,0.0,2192.27880859375,1.0,279.4414978027344,283.292724609375,297.54864501953125,301.2828674316406,293.1499938964844,293.1499938964844,279.1499938964844,33853.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631523847579956,1.0,0.0,0.0,3.631638288497925,3.6316616535186768,8.800319619695074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.498046875,0.0,1496.8531494140625,1895.4371337890625,0.0,3058.5732421875,0.8996564149856567,1.0,0.0,3.0,1.0,0.0
17837460,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9445849061012268,0.5228790044784546,0.4718206524848938,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.684890866279602,0.1985730528831482,0.1911752223968505,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8671435117721558,0.4112643599510193,0.2893857657909393,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8364006280899048,0.3673388063907623,0.3504065275192261,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7371016144752502,0.2480380833148956,1.130184531211853,284.87628173828125,284.95001220703125,299.1706237792969,294.5921325683594,298.27642822265625,297.8227844238281,284.8746643066406,1.0,0.5583329796791077,0.4523710906505584,0.4523710906505584,1.0,1.0,-2.9211742877960205,0.9806594252586364,1.9405149221420288,0.3230077922344208,0.838837206363678,0.838837206363678,0.0,151.191650390625,135.0,59249.83203125,0.0,2171.8359375,1.0,279.1990966796875,283.1546325683594,297.6143493652344,301.5072631835937,293.1499938964844,293.1499938964844,279.1499938964844,38502.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685067296028137,1.0,0.0,0.0,3.582968473434448,3.5829923152923584,8.566023552702973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.087890625,0.0,1478.2457275390625,1895.4371337890625,0.0,3108.802734375,0.8897345066070557,1.0,0.0,3.0,1.0,0.0
17837520,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9526711702346802,0.522359311580658,0.4711658656597137,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6916588544845581,0.1994111537933349,0.1917898654937744,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8742004036903381,0.4113471508026123,0.2893092334270477,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8429367542266846,0.3676539659500122,0.3505247235298157,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7425224184989929,0.24799744784832,1.129175901412964,284.91143798828125,284.95001220703125,299.17889404296875,294.6003723144531,298.2787475585937,297.8225402832031,284.91278076171875,1.0,0.5553242564201355,0.4520717561244964,0.4520717561244964,1.0,1.0,-2.919965505599976,0.979524314403534,1.9404411315917969,0.3221518099308014,0.8431442975997925,0.8431442975997925,0.0,146.6026153564453,123.0,59025.40625,0.0,2146.908447265625,1.0,279.1584167480469,283.1893005371094,297.612548828125,301.45135498046875,293.1499938964844,293.1499938964844,279.45001220703125,38863.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695105314254761,1.0,0.0,0.0,3.499145030975342,3.499168157577514,8.169908483068866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.67578125,0.0,1392.2591552734375,1895.4371337890625,0.0,3118.218994140625,0.87437903881073,1.0,0.0,3.0,1.0,0.0
17837580,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9621150493621826,0.5224599242210388,0.4707639515399933,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.6996035575866699,0.2004183828830719,0.1924504339694976,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8827885985374451,0.411814272403717,0.289337694644928,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8508750796318054,0.3682630956172943,0.3507433235645294,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7491443753242493,0.2481636703014373,1.1284481287002563,285.0240783691406,284.95001220703125,299.18731689453125,294.6083984375,298.2825622558594,297.8244934082031,285.02557373046875,1.0,0.5521457195281982,0.4517724215984344,0.4517724215984344,1.0,1.0,-2.9196937084198,0.9787599444389344,1.9409338235855105,0.321373701095581,0.924107551574707,0.924107551574707,0.0,141.5201873779297,123.0,58370.375,0.0,2121.143310546875,1.0,279.3978576660156,283.3138122558594,297.5713806152344,301.2599792480469,293.1499938964844,293.1499938964844,279.45001220703125,33791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630991578102112,1.0,0.0,0.0,3.5578062534332275,3.557828903198242,8.446132255812699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.962890625,0.0,1416.89306640625,1895.4371337890625,0.0,3058.074462890625,0.8847953081130981,1.0,0.0,3.0,1.0,0.0
17837640,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9729860424995422,0.5226796269416809,0.4707731306552887,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7090321779251099,0.2014997750520706,0.193235382437706,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8933525681495667,0.4123947024345398,0.2895743548870086,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8606942296028137,0.3689684569835663,0.3511778116226196,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7574045658111572,0.2484198361635208,1.128464698791504,285.0078430175781,284.95001220703125,299.1958312988281,294.6162109375,298.2867736816406,297.826904296875,285.0061340332031,1.0,0.5489287376403809,0.4514730870723724,0.4514730870723724,1.0,1.0,-2.921473503112793,0.9787886142730712,1.9426850080490112,0.3209656774997711,0.935987651348114,0.935987651348114,0.0,135.95721435546875,111.0,58555.91015625,0.0,2096.458740234375,1.0,279.44140625,283.2973022460937,297.5920715332031,301.3299865722656,293.1499938964844,293.1499938964844,279.1499938964844,33060.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610547184944153,1.0,0.0,0.0,3.631596088409424,3.631619453430176,8.800116120255552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.771484375,0.0,1490.9068603515625,1895.4371337890625,0.0,3038.897216796875,0.8989865779876709,1.0,0.0,3.0,1.0,0.0
17837700,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.983379602432251,0.5221977829933167,0.4704959392547607,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7183708548545837,0.2024103850126266,0.1939734071493148,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9045328497886658,0.4125525653362274,0.2896943092346191,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8712668418884277,0.3693528771400451,0.3514987528324127,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7663349509239197,0.2484645992517471,1.128197431564331,284.8755798339844,284.95001220703125,299.2044677734375,294.6238098144531,298.28936767578125,297.826904296875,284.87310791015625,1.0,0.5455913543701172,0.4511737525463104,0.4511737525463104,1.0,1.0,-2.922241687774658,0.9784164428710938,1.9438252449035645,0.3204657435417175,0.8455790281295776,0.8455790281295776,0.0,130.4591064453125,111.0,59353.3046875,0.0,2070.357666015625,1.0,279.198974609375,283.15093994140625,297.6546325683594,301.55548095703125,293.1499938964844,293.1499938964844,279.1499938964844,37834.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671603798866272,1.0,0.0,0.0,3.5938029289245605,3.5938267707824707,8.617907383268175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.7236328125,0.0,1485.0557861328125,1895.4371337890625,0.0,3096.17236328125,0.8916205167770386,1.0,0.0,3.0,1.0,0.0
17837760,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9926803708076476,0.5215513706207275,0.4696981906890869,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7272382974624634,0.2032465636730194,0.1945635825395584,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9165608286857604,0.4125744700431824,0.2895563244819641,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8820733428001404,0.3696237206459045,0.3515509068965912,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7754685878753662,0.2484155744314193,1.127047777175903,284.9067077636719,284.95001220703125,299.2132873535156,294.63116455078125,298.2916564941406,297.82647705078125,284.908203125,1.0,0.5420448184013367,0.4508629143238067,0.4508629143238067,1.0,1.0,-2.920508861541748,0.977052628993988,1.9434561729431152,0.3194931745529175,0.8458457589149475,0.8458457589149475,0.0,125.1734848022461,99.0,59109.03125,0.0,2041.1163330078125,1.0,279.1583557128906,283.18316650390625,297.6494140625,301.496337890625,293.1499938964844,293.1499938964844,279.45001220703125,38719.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686507940292358,1.0,0.0,0.0,3.509197473526001,3.509220600128174,8.216917422032566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.169921875,0.0,1401.6497802734375,1895.4371337890625,0.0,3110.154296875,0.8764111399650574,1.0,0.0,3.0,1.0,0.0
17837820,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9990000128746032,0.5216472744941711,0.4666319787502289,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.736205518245697,0.2042484879493713,0.1952324211597442,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9295534491539,0.4129952788352966,0.2895565927028656,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.893268883228302,0.3701955080032348,0.351743072271347,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7849490642547607,0.2485698908567428,1.1263304948806765,285.01953125,284.95001220703125,299.22222900390625,294.6382751464844,298.2959289550781,297.8289794921875,285.02032470703125,1.0,0.5382675528526306,0.4505520761013031,0.4505520761013031,1.0,1.0,-2.916200637817383,0.9746717810630798,1.941528916358948,0.3182833790779114,0.9255181550979614,0.9255181550979614,0.0,120.15640258789062,99.0,58401.59765625,0.0,2009.5159912109373,1.0,279.3981018066406,283.3075561523437,297.6048583984375,301.300048828125,293.1499938964844,293.1499938964844,279.45001220703125,33798.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624654412269592,1.0,0.0,0.0,3.566556453704834,3.566579341888428,8.487729132866662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.318359375,0.0,1426.2044677734375,1895.4371337890625,0.0,3052.12939453125,0.8867124915122986,1.0,0.0,3.0,1.0,0.0
17837880,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9990000128746032,0.5235457420349121,0.4539660215377807,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7435982823371887,0.2052763253450393,0.1960700154304504,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9398929476737976,0.4134745597839355,0.2898036539554596,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9022276997566224,0.3708118498325348,0.3522006273269653,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7925105690956116,0.2487705647945404,1.1265758275985718,284.99072265625,284.95001220703125,299.2313232421875,294.6451416015625,298.3025817871094,297.83544921875,284.9884033203125,1.0,0.5337855815887451,0.4502412378787994,0.4502412378787994,1.0,1.0,-2.90177583694458,0.968351662158966,1.9334242343902588,0.3156052231788635,0.9250736236572266,0.9250736236572266,0.0,116.14053344726562,87.0,58307.890625,0.0,1966.7012939453125,1.0,279.44146728515625,283.28369140625,297.62127685546875,301.35504150390625,293.1499938964844,293.1499938964844,279.1499938964844,33553.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603082299232483,1.0,0.0,0.0,3.628915548324585,3.628938913345337,8.787129104348423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.0068359375,0.0,1491.639404296875,1895.4371337890625,0.0,3031.89599609375,0.8985982537269592,1.0,0.0,3.0,1.0,0.0
17837940,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9990000128746032,0.5261247754096985,0.4394623935222626,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7522489428520203,0.2061299830675125,0.1968266665935516,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9515284895896912,0.4135255217552185,0.2899036109447479,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9131610989570618,0.3711020052433014,0.3525063693523407,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8013500571250916,0.2487682849168777,1.1264158487319946,284.85430908203125,284.95001220703125,299.2405700683594,294.6517028808594,298.30859375,297.84088134765625,284.85205078125,1.0,0.5290346741676331,0.4499303996562958,0.4499303996562958,1.0,1.0,-2.887723684310913,0.9622370004653932,1.92548668384552,0.3123306035995483,0.825364351272583,0.825364351272583,0.0,111.75056457519533,87.0,58693.5,0.0,1920.6788330078125,1.0,279.1993103027344,283.1393127441406,297.677734375,301.5541076660156,293.1499938964844,293.1499938964844,279.1499938964844,39217.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865684986114502,1.0,0.0,0.0,3.562786817550659,3.5628106594085693,8.469796739518642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.732421875,0.0,1461.7823486328125,1895.4371337890625,0.0,3082.33154296875,0.8853304386138916,1.0,0.0,3.0,1.0,0.0
17838000,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.5299614071846008,0.4252286255359649,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7611326575279236,0.2069267481565475,0.1974325180053711,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.96253502368927,0.4134742319583893,0.2897486686706543,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9248420596122742,0.3713046908378601,0.3525438606739044,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8100829720497131,0.2486938387155532,1.125401735305786,284.8904724121094,284.95001220703125,299.25,294.65802001953125,298.3173522949219,297.8504333496094,284.8913269042969,1.0,0.5238414406776428,0.4496195614337921,0.4496195614337921,1.0,1.0,-2.8699870109558105,0.9546670913696288,1.9153199195861816,0.3087583780288696,0.8231606483459473,0.8231606483459473,0.0,107.43372344970705,105.0,58025.984375,0.0,1871.0169677734373,1.0,279.1585998535156,283.18048095703125,297.6653137207031,301.4608764648437,293.1499938964844,293.1499938964844,279.45001220703125,40078.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657641410827637,1.0,0.0,0.0,3.4477033615112305,3.447726249694824,7.931458867460606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.443359375,0.0,1348.3582763671875,1895.4371337890625,0.0,3083.073974609375,0.8639668226242065,1.0,0.0,3.0,1.0,0.0
17838060,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.5349338054656982,0.4198761582374573,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7653448581695557,0.2079339623451233,0.1982205510139465,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9667443633079528,0.4138659834861755,0.2898138463497162,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9297107458114624,0.3718536496162414,0.352828711271286,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.813398003578186,0.2488548010587692,1.1252734661102295,285.00341796875,284.95001220703125,299.259521484375,294.6641540527344,298.3246459960937,297.8573913574219,285.0046691894531,1.0,0.5227798819541931,0.4495803117752075,0.4495803117752075,1.0,1.0,-2.864729881286621,0.9525397419929504,1.9121900796890257,0.3073593080043793,0.8970080018043518,0.8970080018043518,0.0,105.8733367919922,105.0,57154.5390625,0.0,1855.058837890625,1.0,279.396240234375,283.3064270019531,297.6158752441406,301.2401428222656,293.1499938964844,293.1499938964844,279.45001220703125,34654.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578819632530212,1.0,0.0,0.0,3.4892778396606445,3.489300012588501,8.123897146106174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.3525390625,0.0,1351.9747314453125,1895.4371337890625,0.0,3009.141845703125,0.8703941702842712,1.0,0.0,3.0,1.0,0.0
17838120,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9990000128746032,0.5389806032180786,0.4198988974094391,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7666336297988892,0.2090285867452621,0.1992340385913849,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9671205878257751,0.4143854677677154,0.290168434381485,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9303154349327089,0.3725144565105438,0.3534374237060547,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8136799931526184,0.2492145895957946,1.1265474557876587,284.98846435546875,284.95001220703125,299.26904296875,294.6702880859375,298.3167419433594,297.8404846191406,284.98785400390625,1.0,0.523639976978302,0.4495410621166229,0.4495410621166229,1.0,1.0,-2.86864972114563,0.9539873003959656,1.914662480354309,0.3077674508094787,0.902459979057312,0.902459979057312,0.0,106.01830291748048,123.0,57214.95703125,0.0,1861.997802734375,1.0,279.4407958984375,283.2939758300781,297.6331481933594,301.2923889160156,293.1499938964844,293.1499938964844,279.1499938964844,33923.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544175028800964,1.0,0.0,0.0,3.549134492874145,3.54915714263916,8.405009452872036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.1083984375,0.0,1408.7135009765625,1895.4371337890625,0.0,2976.661865234375,0.8811294436454773,1.0,0.0,3.0,1.0,0.0
17838180,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.5410608053207397,0.4245911836624145,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.76511150598526,0.2099867314100265,0.2002630084753036,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9638310074806212,0.4145337343215942,0.2904549837112427,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9268667697906494,0.3728974759578705,0.3539967536926269,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8111340999603271,0.2494323253631591,1.1281698942184448,284.8772277832031,284.95001220703125,299.278564453125,294.6764221191406,298.31866455078125,297.8381042480469,284.8773803710937,1.0,0.526149332523346,0.4495018124580383,0.4495018124580383,1.0,1.0,-2.878483295440674,0.9577216506004332,1.9207617044448853,0.3092087209224701,0.8227453827857971,0.8227453827857971,0.0,107.55873107910156,123.0,57977.6796875,0.0,1885.239013671875,1.0,279.2011413574219,283.16876220703125,297.6960754394531,301.5085754394531,293.1499938964844,293.1499938964844,279.1499938964844,38751.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594621419906616,1.0,0.0,0.0,3.493199348449707,3.493222236633301,8.142167757796415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.5703125,0.0,1385.3187255859375,1895.4371337890625,0.0,3023.96044921875,0.8700376152992249,1.0,0.0,3.0,1.0,0.0
17838240,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9990000128746032,0.5414414405822754,0.4337071180343628,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7609381675720215,0.2109043151140213,0.2012132108211517,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9568429589271544,0.4146142601966858,0.2905559241771698,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9196274876594543,0.3732218742370605,0.3543729186058044,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8056532740592957,0.2495439797639846,1.129198431968689,284.9242858886719,284.95001220703125,299.2881164550781,294.6825561523437,298.3246459960937,297.8417663574219,284.9259338378906,1.0,0.5299959182739258,0.4494625627994537,0.4494625627994537,1.0,1.0,-2.892383337020874,0.9630279541015624,1.9293553829193115,0.3113344013690948,0.8379438519477844,0.8379438519477844,0.0,110.40038299560548,141.0,58072.09375,0.0,1921.6163330078125,1.0,279.1591186523437,283.2076721191406,297.6948547363281,301.4648742675781,293.1499938964844,293.1499938964844,279.45001220703125,38160.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605796098709106,1.0,0.0,0.0,3.4281437397003174,3.428166151046753,7.841720730539237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.33203125,0.0,1315.249755859375,1895.4371337890625,0.0,3034.44091796875,0.8583296537399292,1.0,0.0,3.0,1.0,0.0
17838300,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9990000128746032,0.5407570004463196,0.445683091878891,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7554650902748108,0.2119670957326889,0.2022610157728195,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9477028250694276,0.4150671064853668,0.2908164858818054,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.910689413547516,0.3738286197185516,0.3549167811870575,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7984806895256042,0.2497645169496536,1.13047194480896,285.0414428710937,284.95001220703125,299.29766845703125,294.6886291503906,298.3329467773437,297.84869384765625,285.0439147949219,1.0,0.5349853038787842,0.4494233131408691,0.4494233131408691,1.0,1.0,-2.9105257987976074,0.9699733853340148,1.9405524730682373,0.3141483068466186,0.9266490340232848,0.9266490340232848,0.0,114.20882415771484,141.0,57815.3828125,0.0,1970.0821533203125,1.0,279.3963928222656,283.330322265625,297.6570129394531,301.2982788085937,293.1499938964844,293.1499938964844,279.45001220703125,32855.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549712896347046,1.0,0.0,0.0,3.5073745250701904,3.507396459579468,8.208381814256427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.7763671875,0.0,1357.5970458984375,1895.4371337890625,0.0,2981.85302734375,0.8728799819946289,1.0,0.0,3.0,1.0,0.0
17838360,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.5387776494026184,0.4597477316856384,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7493489384651184,0.2130620926618576,0.2034493386745453,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9372031688690186,0.4156274199485779,0.291312426328659,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.901380181312561,0.3745207190513611,0.3557120859622955,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7904364466667175,0.2499682754278183,1.1322455406188965,285.0352478027344,284.95001220703125,299.3072509765625,294.6947021484375,298.3398742675781,297.8544006347656,285.03436279296875,1.0,0.5409460663795471,0.4489791393280029,0.4489791393280029,1.0,1.0,-2.932537078857422,0.977554202079773,1.954982876777649,0.3167652189731598,0.952687680721283,0.952687680721283,0.0,118.82482147216795,144.0,58439.5390625,0.0,2029.6229248046875,1.0,279.4410095214844,283.31646728515625,297.68145751953125,301.3961486816406,293.1499938964844,293.1499938964844,279.1499938964844,31812.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542856574058533,1.0,0.0,0.0,3.605873107910156,3.60589599609375,8.675893354848085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.306640625,0.0,1453.677734375,1895.4371337890625,0.0,2975.426513671875,0.892440140247345,1.0,0.0,3.0,1.0,0.0
17838420,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.53496253490448,0.4713231325149536,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.744687557220459,0.2139217853546142,0.2045143544673919,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9286384582519532,0.4157357513904571,0.2916636765003204,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8942608833312988,0.3748559951782226,0.356349229812622,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7839702367782593,0.2499210983514785,1.1332581043243408,284.903076171875,284.95001220703125,299.3168334960937,294.70074462890625,298.3312683105469,297.83673095703125,284.89947509765625,1.0,0.5454649925231934,0.4485349953174591,0.4485349953174591,1.0,1.0,-2.9501523971557617,0.9833372235298156,1.9668152332305908,0.3188343644142151,0.8721399903297424,0.8721399903297424,0.0,122.71027374267578,144.0,59748.41015625,0.0,2078.82568359375,1.0,279.1990966796875,283.16278076171875,297.7479858398437,301.6566162109375,293.1499938964844,293.1499938964844,279.1499938964844,35707.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623114824295044,1.0,0.0,0.0,3.6100914478302,3.6101150512695312,8.696204076841241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.677734375,0.0,1487.056640625,1895.4371337890625,0.0,3050.685302734375,0.8940926194190979,1.0,0.0,3.0,1.0,0.0
17838480,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9975069165229796,0.5301474928855896,0.4792667329311371,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7393323183059692,0.2146462500095367,0.2053799480199813,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9189326167106628,0.4156269133090973,0.2917238473892212,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8862213492393494,0.3750044703483581,0.3566734790802002,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7767372131347656,0.2497478723526001,1.1333202123641968,284.9233093261719,284.95001220703125,299.326416015625,294.706787109375,298.3260498046875,297.82427978515625,284.92449951171875,1.0,0.5493689179420471,0.4480908215045929,0.4480908215045929,1.0,1.0,-2.96126651763916,0.9865766167640686,1.9746898412704468,0.3200811147689819,0.871902585029602,0.871902585029602,0.0,126.85398864746094,147.0,59921.7734375,0.0,2118.71728515625,1.0,279.158203125,283.18084716796875,297.74578857421875,301.63232421875,293.1499938964844,293.1499938964844,279.45001220703125,36985.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866124153137207,1.0,0.0,0.0,3.560476541519165,3.560499906539917,8.458815727863112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.7666015625,0.0,1443.021484375,1895.4371337890625,0.0,3086.451171875,0.8863196969032288,1.0,0.0,3.0,1.0,0.0
17838540,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9863563179969788,0.5269988179206848,0.475770503282547,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7321651577949524,0.2154800146818161,0.2063053697347641,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.906824231147766,0.4158501625061035,0.2918967008590698,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8757988214492798,0.3753900229930877,0.3571087419986725,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7674679160118103,0.2497002631425857,1.1337213516235352,285.0307006835937,284.95001220703125,299.3360290527344,294.7127685546875,298.3282470703125,297.82354736328125,285.0325012207031,1.0,0.5521984100341797,0.4476466774940491,0.4476466774940491,1.0,1.0,-2.959434032440185,0.9848634004592896,1.974570631980896,0.3187358379364013,0.9522828459739684,0.9522828459739684,0.0,131.96739196777344,147.0,59300.7265625,0.0,2141.35595703125,1.0,279.39959716796875,283.3018798828125,297.6996765136719,301.44891357421875,293.1499938964844,293.1499938964844,279.45001220703125,33071.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619929552078247,1.0,0.0,0.0,3.626510620117188,3.62653374671936,8.775486435297353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.451171875,0.0,1485.4248046875,1895.4371337890625,0.0,3047.697509765625,0.8993282318115234,1.0,0.0,3.0,1.0,0.0
17838600,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.978178858757019,0.5253165364265442,0.4738770127296448,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7276958227157593,0.2163838893175125,0.2072972804307937,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8994443416595459,0.416210263967514,0.2922466397285461,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8690441846847534,0.3758848309516907,0.357710987329483,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7613815069198608,0.2497338503599167,1.134520173072815,285.01434326171875,284.95001220703125,299.3456420898437,294.7186889648437,298.3316345214844,297.8245544433594,285.0122375488281,1.0,0.5546334385871887,0.4472025334835052,0.4472025334835052,1.0,1.0,-2.960451602935791,0.984246551990509,1.9762049913406368,0.3178543448448181,0.9666147232055664,0.9666147232055664,0.0,135.78414916992188,150.0,59526.83203125,0.0,2162.3916015625,1.0,279.4419860839844,283.2845764160156,297.7122802734375,301.5157775878906,293.1499938964844,293.1499938964844,279.1499938964844,32574.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614183664321899,1.0,0.0,0.0,3.705225944519043,3.705249786376953,9.160573881672462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.7275390625,0.0,1569.4639892578125,1895.4371337890625,0.0,3042.30810546875,0.9151857495307922,1.0,0.0,3.0,1.0,0.0
17838660,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9711194038391112,0.523616373538971,0.4725569188594818,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7241008877754211,0.2170935869216919,0.2082056850194931,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8934024572372437,0.4161402583122253,0.2924697399139404,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8635324239730835,0.3760455250740051,0.3581775724887848,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7563900351524353,0.2495474070310592,1.1348921060562134,284.8722229003906,284.95001220703125,299.3552551269531,294.724609375,298.3334350585937,297.8233337402344,284.86834716796875,1.0,0.556708037853241,0.4466878473758697,0.4466878473758697,1.0,1.0,-2.9612374305725098,0.9833809733390808,1.977856397628784,0.316862940788269,0.8703573346138,0.8703573346138,0.0,139.08355712890625,150.0,60438.98828125,0.0,2180.42041015625,1.0,279.1971435546875,283.1264953613281,297.7672119140625,301.73992919921875,293.1499938964844,293.1499938964844,279.1499938964844,37018.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683996796607971,1.0,0.0,0.0,3.682998180389404,3.683022737503052,9.050994549397728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.865234375,0.0,1577.882080078125,1895.4371337890625,0.0,3107.798095703125,0.9110901951789856,1.0,0.0,3.0,1.0,0.0
17838720,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9639925360679626,0.5220752358436584,0.4711358845233917,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7205410003662109,0.217707484960556,0.2089257687330246,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8874661922454834,0.4159040451049804,0.2924069762229919,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.858196496963501,0.3760638535022735,0.3583360016345978,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7515561580657959,0.2492490261793136,1.1342394351959229,284.8949890136719,284.95001220703125,299.3648986816406,294.73046875,298.3343811035156,297.8209228515625,284.8969421386719,1.0,0.558393657207489,0.4461731910705566,0.4461731910705566,1.0,1.0,-2.9597268104553223,0.9816237092018129,1.9781030416488647,0.3154478967189789,0.8617340922355652,0.8617340922355652,0.0,142.23069763183594,153.0,60161.5546875,0.0,2193.687744140625,1.0,279.1576538085937,283.15289306640625,297.75640869140625,301.6747131347656,293.1499938964844,293.1499938964844,279.45001220703125,38675.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704502582550049,1.0,0.0,0.0,3.597236156463623,3.5972602367401123,8.634381174488226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.1171875,0.0,1494.984130859375,1895.4371337890625,0.0,3127.0341796875,0.8957121968269348,1.0,0.0,3.0,1.0,0.0
