time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838780,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.95844703912735,0.521456241607666,0.4702461957931518,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7180057764053345,0.218524694442749,0.2096888870000839,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8830487728118896,0.4161204695701599,0.2924574017524719,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8542688488960266,0.3764276504516601,0.3585973083972931,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7479292750358582,0.2491900473833084,1.1338460445404053,285.0160827636719,284.95001220703125,299.37457275390625,294.7362670898437,298.33697509765625,297.8208923339844,285.0182800292969,1.0,0.5598949790000916,0.4456585347652435,0.4456585347652435,1.0,1.0,-2.959470272064209,0.9803559184074402,1.9791144132614136,0.3141332864761352,0.9443970322608948,0.9443970322608948,0.0,144.76304626464844,153.0,59416.66015625,0.0,2206.034423828125,1.0,279.4001770019531,283.2866516113281,297.7070007324219,301.4678039550781,293.1499938964844,293.1499938964844,279.45001220703125,34010.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644810914993286,1.0,0.0,0.0,3.647923469543457,3.647947072982788,8.879422921381774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.9150390625,0.0,1515.9793701171875,1895.4371337890625,0.0,3071.03759765625,0.905020236968994,1.0,0.0,3.0,1.0,0.0
17838840,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9546920657157898,0.5211204290390015,0.469972163438797,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7166067361831665,0.2194420993328094,0.2106039077043533,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8802239894866943,0.4165080487728119,0.2927598059177398,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8517842292785645,0.3769329190254211,0.3591195344924927,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7455605864524841,0.2492596507072448,1.1343460083007812,285.00567626953125,284.95001220703125,299.3842163085937,294.7420349121094,298.3401794433594,297.8217163085937,285.0041198730469,1.0,0.5613744854927063,0.4451438784599304,0.4451438784599304,1.0,1.0,-2.9618306159973145,0.980088472366333,1.9817421436309808,0.3132584691047668,0.9586800932884216,0.9586800932884216,0.0,146.69651794433594,156.0,59580.81640625,0.0,2219.935302734375,1.0,279.442138671875,283.2750244140625,297.72174072265625,301.5292053222656,293.1499938964844,293.1499938964844,279.1499938964844,33240.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626111149787903,1.0,0.0,0.0,3.717105865478516,3.717129945755005,9.21941023079853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.83203125,0.0,1588.0902099609375,1895.4371337890625,0.0,3053.495849609375,0.9183760285377502,1.0,0.0,3.0,1.0,0.0
17838900,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.95072340965271,0.5201401710510254,0.469506561756134,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7151389718055725,0.2201779633760452,0.2114768177270889,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8773102164268494,0.4164763987064361,0.2929655313491821,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8492416739463806,0.3771165013313293,0.359547346830368,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7431707978248596,0.249127522110939,1.1346638202667236,284.8701171875,284.95001220703125,299.3939208984375,294.74774169921875,298.3417053222656,297.8200988769531,284.8669738769531,1.0,0.5627524852752686,0.4446292221546173,0.4446292221546173,1.0,1.0,-2.9634690284729004,0.9795346856117249,1.9839344024658203,0.3123358190059662,0.8649572730064392,0.8649572730064392,0.0,148.64959716796875,156.0,60436.92578125,0.0,2232.682373046875,1.0,279.197021484375,283.1234436035156,297.7798767089844,301.7521667480469,293.1499938964844,293.1499938964844,279.1499938964844,37640.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868715763092041,1.0,0.0,0.0,3.684429883956909,3.6844544410705566,9.058032333086884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.7861328125,0.0,1584.2034912109375,1895.4371337890625,0.0,3110.763427734375,0.9118399620056152,1.0,0.0,3.0,1.0,0.0
17838960,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9457988739013672,0.5190055966377258,0.4685472548007965,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7131212949752808,0.2208276391029358,0.2121866047382354,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8737100958824158,0.4162865877151489,0.2929034531116485,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8461093902587891,0.3771675229072571,0.35969278216362,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7402786016464233,0.2488908916711807,1.134086012840271,284.89794921875,284.95001220703125,299.4035949707031,294.7533874511719,298.3430480957031,297.81787109375,284.89996337890625,1.0,0.5639327168464661,0.4443394243717193,0.4443394243717193,1.0,1.0,-2.962576389312744,0.9784971475601196,1.984079360961914,0.3114423751831054,0.8601338863372803,0.8601338863372803,0.0,150.81761169433594,159.0,60159.12109375,0.0,2242.07177734375,1.0,279.1576538085937,283.15380859375,297.77203369140625,301.68829345703125,293.1499938964844,293.1499938964844,279.45001220703125,38901.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701927661895752,1.0,0.0,0.0,3.596242904663086,3.596266746520996,8.629612580079993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.9814453125,0.0,1495.568359375,1895.4371337890625,0.0,3124.618896484375,0.8957592248916626,1.0,0.0,3.0,1.0,0.0
17839020,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9418558478355408,0.5185845494270325,0.467896968126297,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7116788625717163,0.2216793000698089,0.2129546701908111,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.870926558971405,0.4165354669094085,0.2929606437683105,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8437040448188782,0.3775562047958374,0.3599531948566437,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7379987835884094,0.2488845735788345,1.1338157653808594,285.0193176269531,284.95001220703125,299.413330078125,294.75897216796875,298.3462829589844,297.818359375,285.0215148925781,1.0,0.5650669932365417,0.444049596786499,0.444049596786499,1.0,1.0,-2.9627692699432373,0.9779165983200072,1.9848527908325195,0.3106577694416046,0.9440202713012696,0.9440202713012696,0.0,152.6417694091797,159.0,59428.6640625,0.0,2251.63720703125,1.0,279.400146484375,283.28759765625,297.7254333496094,301.4852600097656,293.1499938964844,293.1499938964844,279.45001220703125,34054.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639556765556335,1.0,0.0,0.0,3.6477982997894287,3.64782190322876,8.878812991497398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.1650390625,0.0,1516.173095703125,1895.4371337890625,0.0,3066.108642578125,0.9050575494766236,1.0,0.0,3.0,1.0,0.0
17839080,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9392287135124208,0.518334150314331,0.4677271544933319,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7110483050346375,0.2226233184337616,0.2138785719871521,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8691996932029724,0.41693976521492,0.2932650446891784,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8422327041625977,0.3780751228332519,0.3604732751846313,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7365322709083557,0.2489941418170929,1.1344269514083862,285.0090026855469,284.95001220703125,299.4230651855469,294.7644958496094,298.3500061035156,297.819580078125,285.0074768066406,1.0,0.5662761330604553,0.4437597990036011,0.4437597990036011,1.0,1.0,-2.965399265289306,0.9782658219337464,1.987133502960205,0.3102874755859375,0.9594725966453552,0.9594725966453552,0.0,154.07135009765625,162.0,59605.71484375,0.0,2263.514404296875,1.0,279.442138671875,283.2759704589844,297.7420959472656,301.5499267578125,293.1499938964844,293.1499938964844,279.1499938964844,33224.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619935512542725,1.0,0.0,0.0,3.717773199081421,3.71779727935791,9.222720791512984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.7705078125,0.0,1588.7354736328125,1895.4371337890625,0.0,3047.703369140625,0.9185314178466796,1.0,0.0,3.0,1.0,0.0
17839140,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9360726475715636,0.5173867344856262,0.4672995507717132,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7101441621780396,0.2233752310276031,0.2147574573755264,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8671250343322754,0.4169130623340606,0.2934677600860595,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8404621481895447,0.3782625198364258,0.3608950972557068,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7348305583000183,0.2488908469676971,1.1348309516906738,284.8730773925781,284.95001220703125,299.43280029296875,294.7699279785156,298.3520202636719,297.8182678222656,284.869873046875,1.0,0.567453145980835,0.4434700012207031,0.4434700012207031,1.0,1.0,-2.9671835899353027,0.978283166885376,1.9889003038406368,0.3098591268062591,0.8665788173675537,0.8665788173675537,0.0,155.6638946533203,162.0,60480.640625,0.0,2274.730712890625,1.0,279.1969909667969,283.12371826171875,297.8013610839844,301.7755126953125,293.1499938964844,293.1499938964844,279.1499938964844,37553.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680999279022217,1.0,0.0,0.0,3.686998844146729,3.687023401260376,9.070668056665454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.1845703125,0.0,1586.4630126953125,1895.4371337890625,0.0,3104.986083984375,0.9123831391334534,1.0,0.0,3.0,1.0,0.0
17839200,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9317777752876282,0.5162518620491028,0.4663452804088592,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7085438370704651,0.2240322083234787,0.2154676765203476,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8642240762710571,0.4167167842388153,0.2933976352214813,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8379682898521423,0.3783077001571655,0.3610293269157409,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7325028777122498,0.2486719340085983,1.1343092918395996,284.89947509765625,284.95001220703125,299.44256591796875,294.7752990722656,298.3535461425781,297.8162536621094,284.90142822265625,1.0,0.5684822797775269,0.4431802034378052,0.4431802034378052,1.0,1.0,-2.966341972351074,0.977298617362976,1.989043474197388,0.3089744746685028,0.8615232706069946,0.8615232706069946,0.0,157.5735626220703,165.0,60212.69140625,0.0,2282.9033203125,1.0,279.1576232910156,283.1526184082031,297.7940368652344,301.71356201171875,293.1499938964844,293.1499938964844,279.45001220703125,38829.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696346879005432,1.0,0.0,0.0,3.600555658340454,3.600579738616944,8.650324048176117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.8017578125,0.0,1499.7353515625,1895.4371337890625,0.0,3119.384033203125,0.8966461420059204,1.0,0.0,3.0,1.0,0.0
17839260,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9283111691474916,0.515811026096344,0.4656785428524017,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7074035406112671,0.2248881459236145,0.2162337154150009,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8619384765625,0.4169539511203766,0.2934429049491882,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8360114097595215,0.3786862790584564,0.3612746894359588,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7306188941001892,0.2486756294965744,1.134066104888916,285.0206298828125,284.95001220703125,299.45233154296875,294.7806091308594,298.3568725585937,297.81695556640625,285.0228271484375,1.0,0.5695004463195801,0.4428712725639343,0.4428712725639343,1.0,1.0,-2.966512680053711,0.9766664505004884,1.9898462295532229,0.3081233501434326,0.945727288722992,0.945727288722992,0.0,159.21461486816406,165.0,59481.21484375,0.0,2291.517822265625,1.0,279.4002380371094,283.2862854003906,297.7474670410156,301.5108337402344,293.1499938964844,293.1499938964844,279.45001220703125,34025.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863457202911377,1.0,0.0,0.0,3.652340650558472,3.652364492416382,8.900939860723156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.87109375,0.0,1520.989501953125,1895.4371337890625,0.0,3061.43310546875,0.9060437679290771,1.0,0.0,3.0,1.0,0.0
17839320,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.926033854484558,0.5155352354049683,0.4654833674430847,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7069989442825317,0.2258335947990417,0.2171555012464523,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8605480790138245,0.4173455834388733,0.293735146522522,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8348402380943298,0.379193902015686,0.3617797791957855,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7294191718101501,0.248791217803955,1.1346888542175293,285.0101928710937,284.95001220703125,299.4621276855469,294.7857971191406,298.3607177734375,297.8183288574219,285.0086364746094,1.0,0.5706189870834351,0.4425623714923858,0.4425623714923858,1.0,1.0,-2.9690909385681152,0.9769468307495116,1.9921441078186035,0.307690292596817,0.9615374803543092,0.9615374803543092,0.0,160.51229858398438,168.0,59660.0859375,0.0,2302.68408203125,1.0,279.4421691894531,283.2745056152344,297.76385498046875,301.57550048828125,293.1499938964844,293.1499938964844,279.1499938964844,33198.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615430593490601,1.0,0.0,0.0,3.722657442092896,3.722681760787964,9.246970193999003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.4208984375,0.0,1594.1397705078125,1895.4371337890625,0.0,3043.4775390625,0.919614851474762,1.0,0.0,3.0,1.0,0.0
17839380,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9231967926025392,0.5145612359046936,0.4650290310382843,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7062813639640808,0.2265806347131729,0.2180292755365371,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8587771654129028,0.4173033535480499,0.2939254939556122,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8333355784416199,0.3793664276599884,0.3621858358383178,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7279483079910278,0.24869005382061,1.1350940465927124,284.87353515625,284.95001220703125,299.471923828125,294.7909240722656,298.36279296875,297.8171691894531,284.8702087402344,1.0,0.5717241764068604,0.4422534704208374,0.4422534704208374,1.0,1.0,-2.9708046913146973,0.9768875241279602,1.9939171075820925,0.3072104156017303,0.8684340715408325,0.8684340715408325,0.0,162.00881958007812,168.0,60542.94140625,0.0,2313.32470703125,1.0,279.1968688964844,283.12139892578125,297.8227233886719,301.8011779785156,293.1499938964844,293.1499938964844,279.1499938964844,37493.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676856160163879,1.0,0.0,0.0,3.693075656890869,3.6931002140045166,9.100592706090538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.7158203125,0.0,1592.9256591796875,1895.4371337890625,0.0,3101.099365234375,0.9137147665023804,1.0,0.0,3.0,1.0,0.0
17839440,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9192544221878052,0.5133950710296631,0.4640468060970306,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7048605680465698,0.2272286266088485,0.2187298387289047,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8561879992485046,0.4170876443386078,0.2938412129878998,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8311053514480591,0.3793928325176239,0.3623014092445373,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7258382439613342,0.2484688907861709,1.1345596313476562,284.8990478515625,284.95001220703125,299.48175048828125,294.79595947265625,298.3643493652344,297.8152770996094,284.9010009765625,1.0,0.5726948380470276,0.4419445395469665,0.4419445395469665,1.0,1.0,-2.969863176345825,0.9758161902427672,1.994046926498413,0.3062837719917297,0.8627577424049377,0.8627577424049377,0.0,163.84963989257812,171.0,60273.34765625,0.0,2320.96923828125,1.0,279.1575927734375,283.1496276855469,297.8150634765625,301.7389221191406,293.1499938964844,293.1499938964844,279.45001220703125,38817.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692540526390076,1.0,0.0,0.0,3.606832027435303,3.606856107711792,8.680507903591206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.74609375,0.0,1506.50146484375,1895.4371337890625,0.0,3115.813232421875,0.8980172276496887,1.0,0.0,3.0,1.0,0.0
17839500,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9160962700843812,0.5129222273826599,0.4633498787879944,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.703866183757782,0.2280778288841247,0.2194863259792328,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8541388511657715,0.4173076450824737,0.2938721776008606,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8293426632881165,0.3797545731067657,0.3625278770923614,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7241104245185852,0.2484695017337799,1.1342947483062744,285.02056884765625,284.95001220703125,299.4916076660156,294.8009033203125,298.3677673339844,297.81610107421875,285.0227966308594,1.0,0.5736641883850098,0.4416356384754181,0.4416356384754181,1.0,1.0,-2.9699201583862305,0.9751317501068116,1.994788408279419,0.3054380714893341,0.9471397399902344,0.9471397399902344,0.0,165.44102478027344,171.0,59535.76171875,0.0,2329.14111328125,1.0,279.400390625,283.28375244140625,297.7680358886719,301.53533935546875,293.1499938964844,293.1499938964844,279.45001220703125,34038.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630961775779724,1.0,0.0,0.0,3.65815019607544,3.6581740379333496,8.929278578762023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.4443359375,0.0,1527.54296875,1895.4371337890625,0.0,3058.04638671875,0.907348930835724,1.0,0.0,3.0,1.0,0.0
17839560,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.914052963256836,0.5126171708106995,0.4631257653236389,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7035613059997559,0.2290171086788177,0.2204008996486663,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8529101610183716,0.4176847636699676,0.2941524982452392,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8283031582832336,0.3802475035190582,0.3630168735980987,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7230178117752075,0.248582512140274,1.13489830493927,285.01043701171875,284.95001220703125,299.50146484375,294.8057556152344,298.3717041015625,297.817626953125,285.0088806152344,1.0,0.574741542339325,0.441331684589386,0.441331684589386,1.0,1.0,-2.972398281097412,0.9753760695457458,1.997022271156311,0.3050314784049988,0.9631696343421936,0.9631696343421936,0.0,166.70082092285156,174.0,59712.75,0.0,2339.979248046875,1.0,279.4422302246094,283.2722473144531,297.7839660644531,301.5994567871094,293.1499938964844,293.1499938964844,279.1499938964844,33208.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86119544506073,1.0,0.0,0.0,3.72819447517395,3.72821855545044,9.27449718801654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.50390625,0.0,1600.5845947265625,1895.4371337890625,0.0,3040.21728515625,0.9208731651306152,1.0,0.0,3.0,1.0,0.0
17839620,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9115010499954224,0.5116174817085266,0.4626459181308746,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.702946126461029,0.2297543585300445,0.221266284584999,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8513141870498657,0.4176275730133056,0.2943319976329803,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8269356489181519,0.3804041147232055,0.363407701253891,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.721651554107666,0.2484781444072723,1.1352859735488892,284.8734130859375,284.95001220703125,299.5113525390625,294.8105163574219,298.3738708496094,297.8165588378906,284.8700256347656,1.0,0.5758115649223328,0.4410277307033539,0.4410277307033539,1.0,1.0,-2.974018812179565,0.9752846360206604,1.9987342357635496,0.3045850992202759,0.8698784708976746,0.8698784708976746,0.0,168.16812133789062,174.0,60599.71484375,0.0,2350.336181640625,1.0,279.1967468261719,283.1186828613281,297.8424072265625,301.8248596191406,293.1499938964844,293.1499938964844,279.1499938964844,37473.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673461675643921,1.0,0.0,0.0,3.699082136154175,3.699106931686402,9.130219496000792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.02734375,0.0,1599.6376953125,1895.4371337890625,0.0,3097.9150390625,0.91505628824234,1.0,0.0,3.0,1.0,0.0
17839680,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.907962203025818,0.5104234218597412,0.4616391062736511,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7016409039497375,0.2303910255432129,0.2219559550285339,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8489322066307068,0.417394757270813,0.2942359149456024,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8248574137687683,0.3804125189781189,0.3635064661502838,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7196424007415771,0.2482517659664154,1.134729027748108,284.8985290527344,284.95001220703125,299.5212707519531,294.8151550292969,298.3755187988281,297.8147888183594,284.9005126953125,1.0,0.5767506957054138,0.4407235383987427,0.4407235383987427,1.0,1.0,-2.972973585128784,0.974181354045868,1.998792171478272,0.3036608695983886,0.8637665510177612,0.8637665510177612,0.0,169.98883056640625,162.0,60327.35546875,0.0,2357.688232421875,1.0,279.1575927734375,283.1466064453125,297.8343200683594,301.76202392578125,293.1499938964844,293.1499938964844,279.45001220703125,38824.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689249753952026,1.0,0.0,0.0,3.612694501876831,3.61271858215332,8.708748850949632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.6025390625,0.0,1512.9771728515625,1895.4371337890625,0.0,3112.72607421875,0.8993164300918579,1.0,0.0,3.0,1.0,0.0
17839740,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.908666729927063,0.5099266171455383,0.4608267545700073,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7033309936523438,0.2312332391738891,0.2226050943136215,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8499463796615601,0.4176020324230194,0.2941842377185821,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8259345889091492,0.3807598948478699,0.363619714975357,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7203761339187622,0.2482496201992035,1.1339820623397827,285.01983642578125,284.95001220703125,299.5311889648437,294.8196716308594,298.3791198730469,297.8158874511719,285.0220031738281,1.0,0.575810968875885,0.4404198229312897,0.4404198229312897,1.0,1.0,-2.97195053100586,0.973087728023529,1.998862743377685,0.3027376532554626,0.947836697101593,0.947836697101593,0.0,169.07611083984375,162.0,59570.8125,0.0,2351.22314453125,1.0,279.4005432128906,283.2807922363281,297.786865234375,301.55743408203125,293.1499938964844,293.1499938964844,279.45001220703125,34073.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627706170082092,1.0,0.0,0.0,3.663259029388428,3.663282871246338,8.954236818681238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.5595703125,0.0,1533.504638671875,1895.4371337890625,0.0,3054.9921875,0.9085069894790648,1.0,0.0,3.0,1.0,0.0
17839800,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9124688506126404,0.5096111297607422,0.4604430794715881,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7071835994720459,0.2321787625551223,0.2233685553073883,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8534296154975891,0.4179791510105133,0.2943485081195831,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8292752504348755,0.3812501430511474,0.3639496564865112,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7230885624885559,0.2483717054128646,1.1338815689086914,285.00897216796875,284.95001220703125,299.5411071777344,294.8240966796875,298.38330078125,297.81787109375,285.00732421875,1.0,0.5742912888526917,0.4401158690452575,0.4401158690452575,1.0,1.0,-2.972878932952881,0.9727253317832948,2.0001537799835205,0.3022403717041015,0.9630438685417176,0.9630438685417176,0.0,166.45375061035156,150.0,59721.69921875,0.0,2339.603759765625,1.0,279.4422607421875,283.2690124511719,297.8021240234375,301.6196594238281,293.1499938964844,293.1499938964844,279.1499938964844,33269.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860842227935791,1.0,0.0,0.0,3.731998920440674,3.732023239135742,9.293435709878396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.580078125,0.0,1605.4322509765625,1895.4371337890625,0.0,3036.904296875,0.9217599630355836,1.0,0.0,3.0,1.0,0.0
17839860,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9173569083213806,0.5086197853088379,0.4597849547863006,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7117329835891724,0.2329329699277877,0.2240584939718246,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8577980399131775,0.4179345369338989,0.2943946719169616,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8334282636642456,0.3814152479171753,0.3641568720340729,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7264859080314636,0.2482902556657791,1.1334559917449951,284.8711853027344,284.95001220703125,299.55108642578125,294.8283996582031,298.3858337402344,297.8174133300781,284.8677673339844,1.0,0.5722160935401917,0.4398201406002044,0.4398201406002044,1.0,1.0,-2.9727165699005127,0.9719544649124146,2.0007619857788086,0.3017166554927826,0.8685914874076843,0.8685914874076843,0.0,163.1395721435547,150.0,60573.46484375,0.0,2322.5068359375,1.0,279.1966857910156,283.1153259277344,297.8597412109375,301.8424072265625,293.1499938964844,293.1499938964844,279.1499938964844,37596.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669185042381287,1.0,0.0,0.0,3.7004690170288086,3.700493812561035,9.137067422670953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.3271484375,0.0,1602.1585693359375,1895.4371337890625,0.0,3093.903076171875,0.91541987657547,1.0,0.0,3.0,1.0,0.0
17839920,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9224846959114076,0.5074552297592163,0.4585935771465301,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7162608504295349,0.2336010634899139,0.2245571762323379,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8623914122581482,0.4177305400371551,0.2941556274890899,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8378030061721802,0.3814465701580047,0.3640572130680084,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7300253510475159,0.2481028437614441,1.13202702999115,284.89654541015625,284.95001220703125,299.5610656738281,294.83258056640625,298.387939453125,297.81640625,284.89849853515625,1.0,0.5695986747741699,0.4395244121551513,0.4395244121551513,1.0,1.0,-2.969761610031128,0.970128297805786,1.999633193016052,0.3006967902183532,0.861957848072052,0.861957848072052,0.0,159.50213623046875,138.0,60260.890625,0.0,2298.79443359375,1.0,279.15753173828125,283.1441650390625,297.85076904296875,301.77618408203125,293.1499938964844,293.1499938964844,279.45001220703125,38972.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683720231056213,1.0,0.0,0.0,3.6108593940734863,3.610883474349976,8.699904014974891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.400390625,0.0,1512.055908203125,1895.4371337890625,0.0,3107.538818359375,0.8990176916122437,1.0,0.0,3.0,1.0,0.0
17839980,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9295645952224731,0.5069950222969055,0.4576821029186249,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7217584252357483,0.2344907820224762,0.225108727812767,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8684980869293213,0.4179787039756775,0.2940283119678497,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8435415029525757,0.3818297982215881,0.3640629053115845,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7346715927124023,0.2481524646282196,1.13084077835083,285.0179748535156,284.95001220703125,299.571044921875,294.8366394042969,298.3919677734375,297.8182067871094,285.0201416015625,1.0,0.5666734576225281,0.4392286539077759,0.4392286539077759,1.0,1.0,-2.9677515029907227,0.9686682820320128,1.999083161354065,0.2997443377971649,0.9454652667045592,0.9454652667045592,0.0,155.11277770996094,138.0,59485.16015625,0.0,2273.003173828125,1.0,279.40045166015625,283.2788391113281,297.80255126953125,301.5688781738281,293.1499938964844,293.1499938964844,279.45001220703125,34165.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620753288269043,1.0,0.0,0.0,3.659780979156494,3.659804821014404,8.937241204876045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.9189453125,0.0,1530.3121337890625,1895.4371337890625,0.0,3048.47021484375,0.9078136086463928,1.0,0.0,3.0,1.0,0.0
17840040,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9389567971229552,0.5067129731178284,0.45723757147789,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7285246849060059,0.2354840487241745,0.2258202284574508,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8765382766723633,0.4183953404426574,0.2941490709781647,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8510457873344421,0.3823561072349548,0.3643299043178558,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7407775521278381,0.2483275979757309,1.130515694618225,285.0072021484375,284.95001220703125,299.5810852050781,294.840576171875,298.3965759277344,297.82080078125,285.0055847167969,1.0,0.5636262893676758,0.4389329254627228,0.4389329254627228,1.0,1.0,-2.9681458473205566,0.9681175947189332,2.000028371810913,0.2992108464241028,0.9600759148597716,0.9600759148597716,0.0,150.01361083984375,126.0,59623.125,0.0,2247.892822265625,1.0,279.4422302246094,283.267333984375,297.81744384765625,301.6295471191406,293.1499938964844,293.1499938964844,279.1499938964844,33347.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600321412086487,1.0,0.0,0.0,3.727346897125244,3.727371215820313,9.270281680073822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.0810546875,0.0,1600.6669921875,1895.4371337890625,0.0,3029.30615234375,0.9207655787467957,1.0,0.0,3.0,1.0,0.0
17840100,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9486541152000428,0.5057588219642639,0.4565410017967224,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7356714606285095,0.2362831085920334,0.2264809161424636,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8851743936538696,0.4183889329433441,0.2941682338714599,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8591800332069397,0.3825560510158539,0.3644974827766418,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7474035620689392,0.2482987642288208,1.1299803256988523,284.8704528808594,284.95001220703125,299.59112548828125,294.8443603515625,298.3994445800781,297.8208312988281,284.8671875,1.0,0.5603980422019958,0.4386371672153473,0.4386371672153473,1.0,1.0,-2.967689514160156,0.9672356843948364,2.0004537105560303,0.2986345589160919,0.8658670783042908,0.8658670783042908,0.0,144.8412322998047,126.0,60456.01953125,0.0,2220.906005859375,1.0,279.1968078613281,283.1150207519531,297.874755859375,301.8507995605469,293.1499938964844,293.1499938964844,279.1499938964844,37723.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660223484039307,1.0,0.0,0.0,3.69341492652893,3.693439722061157,9.102265607907612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.7998046875,0.0,1595.05712890625,1895.4371337890625,0.0,3085.49609375,0.9139076471328736,1.0,0.0,3.0,1.0,0.0
17840160,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9577569961547852,0.5046360492706299,0.4553336203098297,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7428402304649353,0.236996442079544,0.226966992020607,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.89374840259552,0.4182244837284088,0.2939158082008362,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8673811554908752,0.382623016834259,0.3643762469291687,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7540761828422546,0.2481637001037597,1.1285271644592283,284.8971862792969,284.95001220703125,299.6011657714844,294.8480224609375,298.40191650390625,297.8202819824219,284.89910888671875,1.0,0.556907057762146,0.4383899569511413,0.4383899569511413,1.0,1.0,-2.9646286964416504,0.965474545955658,1.999154090881348,0.2977271974086761,0.8602102398872375,0.8602102398872375,0.0,139.8126220703125,114.0,60141.23828125,0.0,2190.11328125,1.0,279.1575927734375,283.1450500488281,297.86541748046875,301.7836608886719,293.1499938964844,293.1499938964844,279.45001220703125,39017.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674048781394958,1.0,0.0,0.0,3.602994918823242,3.603019237518311,8.662048571750347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.912109375,0.0,1503.78466796875,1895.4371337890625,0.0,3098.4658203125,0.897332489490509,1.0,0.0,3.0,1.0,0.0
17840220,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.968165159225464,0.5042051076889038,0.4544153213500976,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7513957619667053,0.2379303276538849,0.227519616484642,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9039992094039916,0.4185056984424591,0.2937836050987243,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8772531151771545,0.3830371797084808,0.3643723726272583,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7621617913246155,0.2482600808143615,1.127368688583374,285.0181884765625,284.95001220703125,299.6112670898437,294.8515625,298.40625,297.8224182128906,285.02032470703125,1.0,0.5533178448677063,0.4381427764892578,0.4381427764892578,1.0,1.0,-2.962627410888672,0.9641300439834596,1.9984973669052124,0.296908974647522,0.9435614943504332,0.9435614943504332,0.0,134.38124084472656,114.0,59372.68359375,0.0,2159.1884765625,1.0,279.4002685546875,283.2791442871094,297.8170166015625,301.57647705078125,293.1499938964844,293.1499938964844,279.45001220703125,34160.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610792756080627,1.0,0.0,0.0,3.652442216873169,3.6524658203125,8.901434398467245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.919921875,0.0,1522.1158447265625,1895.4371337890625,0.0,3039.12744140625,0.9061781167984008,1.0,0.0,3.0,1.0,0.0
17840280,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9800406098365784,0.5039433836936951,0.4539626538753509,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7620083689689636,0.2389638423919677,0.2282401472330093,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.917547881603241,0.4189480245113373,0.2939017713069916,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8894808888435364,0.3835885226726532,0.3646347224712372,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7723149061203003,0.2484757602214813,1.1270917654037476,285.00714111328125,284.95001220703125,299.6213684082031,294.8549194335937,298.4110717773437,297.82525634765625,285.00555419921875,1.0,0.5497634410858154,0.4378955662250519,0.4378955662250519,1.0,1.0,-2.9630722999572754,0.9637099504470824,1.9993622303009035,0.2965074479579925,0.958023488521576,0.958023488521576,0.0,128.50216674804688,102.0,59513.390625,0.0,2130.25146484375,1.0,279.4421691894531,283.2674255371094,297.8316345214844,301.6370849609375,293.1499938964844,293.1499938964844,279.1499938964844,33338.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590367436408997,1.0,0.0,0.0,3.72034215927124,3.7203662395477295,9.235470770363464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.7236328125,0.0,1592.5469970703125,1895.4371337890625,0.0,3019.970947265625,0.919181227684021,1.0,0.0,3.0,1.0,0.0
17840340,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9912402629852296,0.5030125975608826,0.4532629549503326,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7735848426818848,0.2397987246513366,0.2289135903120041,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9327067136764526,0.4189645051956177,0.2939205765724182,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9025854468345642,0.3838101327419281,0.3648010492324829,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7833403944969177,0.2484839260578155,1.126619577407837,284.870849609375,284.95001220703125,299.6315002441406,294.858154296875,298.4141845703125,297.82550048828125,284.8676452636719,1.0,0.5461443662643433,0.4376483559608459,0.4376483559608459,1.0,1.0,-2.9627013206481934,0.9629735350608826,1.999727845191956,0.296059101819992,0.8641583919525146,0.8641583919525146,0.0,122.74868774414062,102.0,60342.46484375,0.0,2100.53857421875,1.0,279.19696044921875,283.1156311035156,297.8886413574219,301.8578796386719,293.1499938964844,293.1499938964844,279.1499938964844,37744.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650475144386292,1.0,0.0,0.0,3.6859419345855713,3.6859664916992174,9.065468589142256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.931640625,0.0,1586.702880859375,1895.4371337890625,0.0,3076.3515625,0.9122393727302552,1.0,0.0,3.0,1.0,0.0
17840400,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.5019388198852539,0.4508911073207855,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7846723198890686,0.2405430078506469,0.2294302582740783,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9466245770454408,0.4188173711299896,0.2936821579933166,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9156183004379272,0.3838924765586853,0.3646970689296722,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7937189340591431,0.2483792454004287,1.1253156661987305,284.8978271484375,284.95001220703125,299.64166259765625,294.8612365722656,298.4169006347656,297.8253479003906,284.8994140625,1.0,0.5422611236572266,0.43740114569664,0.43740114569664,1.0,1.0,-2.9579720497131348,0.9605624079704284,1.9974095821380613,0.2952113747596741,0.8589110374450684,0.8589110374450684,0.0,117.61570739746094,90.0,60016.3125,0.0,2066.923095703125,1.0,279.1576232910156,283.1455078125,297.8788146972656,301.7904663085937,293.1499938964844,293.1499938964844,279.45001220703125,39003.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664535284042358,1.0,0.0,0.0,3.5958001613616943,3.5958240032196045,8.627488341517164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.6455078125,0.0,1495.840576171875,1895.4371337890625,0.0,3089.541259765625,0.8957297801971436,1.0,0.0,3.0,1.0,0.0
17840460,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.5025638937950134,0.4384301006793976,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7933424711227417,0.2414658963680267,0.2300697863101959,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9567007422447203,0.4190458655357361,0.2935973107814789,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.92609840631485,0.3842584490776062,0.3647576570510864,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8015425801277161,0.2484614998102188,1.1245579719543457,285.009033203125,284.95001220703125,299.6518249511719,294.8641662597656,298.4229736328125,297.83062744140625,285.0101623535156,1.0,0.5377228856086731,0.4371813833713531,0.4371813833713531,1.0,1.0,-2.9432411193847656,0.954451322555542,1.988789677619934,0.2925216853618622,0.9344407320022584,0.9344407320022584,0.0,113.61695098876952,90.0,59061.4765625,0.0,2021.649169921875,1.0,279.4000549316406,283.2729187011719,297.8290710449219,301.576904296875,293.1499938964844,293.1499938964844,279.45001220703125,34410.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600544929504395,1.0,0.0,0.0,3.639780998229981,3.639804601669312,8.839827501105901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.107421875,0.0,1509.9725341796875,1895.4371337890625,0.0,3029.51611328125,0.9034287929534912,1.0,0.0,3.0,1.0,0.0
17840520,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9990000128746032,0.5050011873245239,0.4238876700401306,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8035127520561218,0.2424653768539428,0.2308555841445922,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9679933190345764,0.4193775653839111,0.2937231659889221,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9385789036750792,0.3847123682498932,0.3650387227535248,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8107350468635559,0.2486556470394134,1.1246064901351929,284.9871826171875,284.95001220703125,299.6620178222656,294.866943359375,298.4302978515625,297.8378295898437,284.9848022460937,1.0,0.5328105092048645,0.4369616508483886,0.4369616508483886,1.0,1.0,-2.927396535873413,0.9479295015335084,1.9794670343399048,0.2895742058753967,0.9367806911468506,0.9367806911468506,0.0,109.29068756103516,93.0,58917.58203125,0.0,1973.5147705078125,1.0,279.4420471191406,283.25592041015625,297.8401184082031,301.6200256347656,293.1499938964844,293.1499938964844,279.1499938964844,33981.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575237989425659,1.0,0.0,0.0,3.694333076477051,3.69435715675354,9.10679091248312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.0068359375,0.0,1567.7681884765625,1895.4371337890625,0.0,3005.783447265625,0.913599729537964,1.0,0.0,3.0,1.0,0.0
17840580,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9990000128746032,0.5079424381256104,0.4136717319488525,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8110381364822388,0.243285983800888,0.2316309958696365,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.975623607635498,0.4192888438701629,0.2937581539154053,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.9474893808364868,0.3848424553871155,0.3652403056621551,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8171435594558716,0.2486849874258041,1.1247256994247437,284.8525390625,284.95001220703125,299.6722412109375,294.8695373535156,298.4345092773437,297.84033203125,284.8507385253906,1.0,0.5297693014144897,0.4367418885231018,0.4367418885231018,1.0,1.0,-2.9164507389068604,0.9432695508003236,1.9731812477111816,0.2873380780220032,0.8369905948638916,0.8369905948638916,0.0,106.3332977294922,93.0,59375.16015625,0.0,1940.7889404296875,1.0,279.1978759765625,283.1131286621094,297.892333984375,301.8139038085937,293.1499938964844,293.1499938964844,279.1499938964844,39334.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625648617744446,1.0,0.0,0.0,3.626756429672241,3.6267807483673096,8.776675599619921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.837890625,0.0,1532.2528076171875,1895.4371337890625,0.0,3053.062255859375,0.8998047709465027,1.0,0.0,3.0,1.0,0.0
