time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840640,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.5109747648239136,0.4067214429378509,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8162164688110352,0.2440707236528396,0.2322883307933807,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9804552793502808,0.4191121160984039,0.2935677170753479,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9533806443214417,0.3848957419395447,0.3652079105377197,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8214030861854553,0.2486661672592163,1.1242761611938477,284.8929138183594,284.95001220703125,299.6824951171875,294.8719787597656,298.438720703125,297.84246826171875,284.8946228027344,1.0,0.5274477005004883,0.4365221261978149,0.4365221261978149,1.0,1.0,-2.908073902130127,0.9395810961723328,1.96849262714386,0.2855425477027893,0.8375295400619507,0.8375295400619507,0.0,104.32386016845705,113.0,58879.72265625,0.0,1917.149169921875,1.0,279.1580810546875,283.1565246582031,297.8783874511719,301.7245788574219,293.1499938964844,293.1499938964844,279.45001220703125,39926.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626500368118286,1.0,0.0,0.0,3.517988443374634,3.5180118083953857,8.258137427219481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.1328125,0.0,1419.512451171875,1895.4371337890625,0.0,3053.861083984375,0.8794137239456177,1.0,0.0,3.0,1.0,0.0
17840700,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.5141148567199707,0.4071080982685089,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8169139623641968,0.2451009452342987,0.2331362664699554,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.98020201921463,0.4193906486034393,0.2935909628868103,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9532474875450134,0.385310024023056,0.3654143214225769,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.821252703666687,0.248885691165924,1.1246860027313232,285.0140075683594,284.95001220703125,299.6927490234375,294.8742370605469,298.44512939453125,297.8473815917969,285.0162048339844,1.0,0.528328537940979,0.4363023936748504,0.4363023936748504,1.0,1.0,-2.910297393798828,0.9399359822273254,1.970361351966858,0.28511843085289,0.9192086458206176,0.9192086458206176,0.0,104.4879379272461,113.0,58151.48046875,0.0,1921.601318359375,1.0,279.39813232421875,283.2890930175781,297.82916259765625,301.5121154785156,293.1499938964844,293.1499938964844,279.45001220703125,34398.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552771806716919,1.0,0.0,0.0,3.5665128231048584,3.566535711288452,8.487521085953631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.59375,0.0,1430.5445556640625,1895.4371337890625,0.0,2984.720458984375,0.8873695731163025,1.0,0.0,3.0,1.0,0.0
17840760,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.516118586063385,0.4123711585998535,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8147908449172974,0.2462207973003387,0.2342264354228973,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9767271876335144,0.4198144078254699,0.2939095795154571,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.949285089969635,0.3858509063720703,0.3659538328647613,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8183006644248962,0.2491906881332397,1.126225829124451,285.0073547363281,284.95001220703125,299.7030639648437,294.8763122558594,298.4510498046875,297.85076904296875,285.0067443847656,1.0,0.5310396552085876,0.4363019168376922,0.4363019168376922,1.0,1.0,-2.920802593231201,0.943891942501068,1.9769107103347776,0.2866107523441314,0.9355344772338868,0.9355344772338868,0.0,106.1623764038086,133.0,58408.5859375,0.0,1947.1080322265625,1.0,279.4414978027344,283.27960205078125,297.8459167480469,301.5764465332031,293.1499938964844,293.1499938964844,279.1499938964844,33320.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526726365089417,1.0,0.0,0.0,3.6380481719970703,3.638071775436402,8.831413538246125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.484375,0.0,1499.93310546875,1895.4371337890625,0.0,2960.309326171875,0.900734841823578,1.0,0.0,3.0,1.0,0.0
17840820,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.515907883644104,0.4222603738307953,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8097535371780396,0.2471395283937454,0.2353011667728424,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9696871042251588,0.4198346138000488,0.2941584885120392,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.941336989402771,0.386077880859375,0.366437166929245,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8124662041664124,0.2492809146642685,1.1276535987854004,284.88702392578125,284.95001220703125,299.71337890625,294.87823486328125,298.4519958496094,297.84649658203125,284.8854675292969,1.0,0.5352787971496582,0.4363014698028564,0.4363014698028564,1.0,1.0,-2.9365689754486084,0.949867069721222,1.9867019653320312,0.288992702960968,0.8549427390098572,0.8549427390098572,0.0,109.21131134033205,133.0,59451.99609375,0.0,1988.38671875,1.0,279.1987609863281,283.1400146484375,297.9069519042969,301.808837890625,293.1499938964844,293.1499938964844,279.1499938964844,37468.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587591052055359,1.0,0.0,0.0,3.609255790710449,3.60927963256836,8.692178425917518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.76953125,0.0,1499.17138671875,1895.4371337890625,0.0,3017.3671875,0.8950884342193604,1.0,0.0,3.0,1.0,0.0
17840880,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9990000128746032,0.5135244131088257,0.4363785088062286,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8018635511398315,0.247976079583168,0.2362366616725921,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9589636921882628,0.4197218716144562,0.2941817939281463,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9297001361846924,0.3861890137195587,0.366685152053833,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8037542700767517,0.2492688298225402,1.128339767456055,284.9249572753906,284.95001220703125,299.7237243652344,294.8799743652344,298.4498291015625,297.8373413085937,284.9273681640625,1.0,0.540736973285675,0.4363010227680206,0.4363010227680206,1.0,1.0,-2.955806970596313,0.957150936126709,1.9986560344696045,0.2919064164161682,0.8647207021713257,0.8647207021713257,0.0,113.5448989868164,151.0,59635.93359375,0.0,2042.40869140625,1.0,279.1581726074219,283.1722412109375,297.90252685546875,301.7713928222656,293.1499938964844,293.1499938964844,279.45001220703125,37720.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609841465950012,1.0,0.0,0.0,3.5496153831481934,3.5496387481689453,8.407287737099978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.21484375,0.0,1436.846923828125,1895.4371337890625,0.0,3038.2353515625,0.8847445845603943,1.0,0.0,3.0,1.0,0.0
17840940,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9990000128746032,0.5097987055778503,0.4522414803504944,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7932860255241394,0.2490071803331375,0.2372683137655258,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9468063116073608,0.4200163185596466,0.2943481802940368,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9172890186309814,0.3866153657436371,0.3670816719532013,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7942293882369995,0.2494345009326934,1.1294021606445312,285.0514831542969,284.95001220703125,299.7341003417969,294.8815002441406,298.4499206542969,297.831298828125,285.0548400878906,1.0,0.5469411611557007,0.4363005459308624,0.4363005459308624,1.0,1.0,-2.978062152862549,0.9655675888061525,2.0124945640563965,0.2952822744846344,0.9615864157676696,0.9615864157676696,0.0,118.58653259277344,151.0,59391.41796875,0.0,2105.872802734375,1.0,279.3994445800781,283.3048400878906,297.859375,301.6015319824219,293.1499938964844,293.1499938964844,279.45001220703125,32792.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562793731689453,1.0,0.0,0.0,3.627890110015869,3.627913475036621,8.78216440014512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.3173828125,0.0,1484.8548583984375,1895.4371337890625,0.0,2994.11572265625,0.8996732831001282,1.0,0.0,3.0,1.0,0.0
17841000,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9873577952384948,0.5053671598434448,0.4569438993930816,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7785173058509827,0.2500610947608948,0.2385953068733215,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9256511330604552,0.4204069375991821,0.2948587834835052,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8981620073318481,0.3871147632598877,0.3678749203681946,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7785142064094543,0.2495987713336944,1.1317803859710691,285.0452575683594,284.95001220703125,299.7445068359375,294.8828430175781,298.4539489746094,297.8316955566406,285.0425109863281,1.0,0.5530944466590881,0.4363000988960266,0.4363000988960266,1.0,1.0,-2.987483501434326,0.9690221548080444,2.018461227416992,0.2979783415794372,0.9920547008514404,0.9920547008514404,0.0,126.82196807861328,169.0,59891.75390625,0.0,2165.728515625,1.0,279.4419860839844,283.29010009765625,297.87750244140625,301.69586181640625,293.1499938964844,293.1499938964844,279.1499938964844,31804.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563207983970642,1.0,0.0,0.0,3.724945545196533,3.7249696254730233,9.258340583073732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.8876953125,0.0,1586.121337890625,1895.4371337890625,0.0,2994.50439453125,0.9192042350769044,1.0,0.0,3.0,1.0,0.0
17841060,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9671887755393982,0.5018473267555237,0.4537811577320099,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7640165090560913,0.2508029341697693,0.2398077547550201,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9050287008285522,0.4202499389648437,0.2952241897583008,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8801352977752686,0.3871737420558929,0.3685148656368255,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7631098031997681,0.2494173943996429,1.1334800720214844,284.8890686035156,284.95001220703125,299.7549133300781,294.8840026855469,298.45526123046875,297.8298034667969,284.8834533691406,1.0,0.5590663552284241,0.4356904327869415,0.4356904327869415,1.0,1.0,-2.990694999694824,0.9689351916313172,2.0217597484588623,0.2964420914649963,0.8946493864059448,0.8946493864059448,0.0,135.78089904785156,169.0,60956.22265625,0.0,2215.37744140625,1.0,279.19647216796875,283.11590576171875,297.9337463378906,301.9373474121094,293.1499938964844,293.1499938964844,279.1499938964844,35768.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643690943717957,1.0,0.0,0.0,3.727071762084961,3.727096557617188,9.268912890547654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.546875,0.0,1618.84716796875,1895.4371337890625,0.0,3069.98681640625,0.920327603816986,1.0,0.0,3.0,1.0,0.0
17841120,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9453297853469848,0.4992019832134247,0.451323926448822,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7504552006721497,0.2513683140277862,0.2407679557800293,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8869189620018005,0.4198151528835296,0.2952478528022766,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8630984425544739,0.3869927227497101,0.3687825798988342,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7487135529518127,0.2490294277667999,1.1338346004486084,284.8955078125,284.95001220703125,299.765380859375,294.88494873046875,298.4556579589844,297.8267517089844,284.89727783203125,1.0,0.5647461414337158,0.4350807964801788,0.4350807964801788,1.0,1.0,-2.989673137664795,0.967098593711853,2.0225746631622314,0.2948451638221741,0.8773738741874695,0.8773738741874695,0.0,145.39735412597656,187.0,60715.50390625,0.0,2262.622802734375,1.0,279.1573486328125,283.1278076171875,297.91973876953125,301.8768005371094,293.1499938964844,293.1499938964844,279.45001220703125,38060.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674250841140747,1.0,0.0,0.0,3.653163909912109,3.6531882286071777,8.904951869226352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.8505859375,0.0,1552.1180419921875,1895.4371337890625,0.0,3098.655517578125,0.9074836373329164,1.0,0.0,3.0,1.0,0.0
17841180,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.925926923751831,0.4978501796722412,0.4498706758022308,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7395027279853821,0.2521448135375976,0.241749882698059,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8718971014022827,0.4198202490806579,0.2953482270240783,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8491992950439453,0.3871477842330932,0.3691127002239227,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7369799613952637,0.248852252960205,1.13421893119812,285.0183410644531,284.95001220703125,299.7758483886719,294.8857116699219,298.4578552246094,297.8263244628906,285.0208740234375,1.0,0.5703911185264587,0.4344711303710937,0.4344711303710937,1.0,1.0,-2.990079164505005,0.9658054709434508,2.0242738723754883,0.2933709323406219,0.9615613222122192,0.9615613222122192,0.0,154.67103576660156,187.0,59934.53515625,0.0,2310.656005859375,1.0,279.4014892578125,283.26416015625,297.8638916015625,301.66259765625,293.1499938964844,293.1499938964844,279.45001220703125,33896.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621397018432617,1.0,0.0,0.0,3.701910734176636,3.701934814453125,9.144188766185836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.5966796875,0.0,1575.727783203125,1895.4371337890625,0.0,3049.07421875,0.9169390201568604,1.0,0.0,3.0,1.0,0.0
17841240,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9102177023887634,0.4970015585422516,0.4493014514446258,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7307126522064209,0.2530284821987152,0.2429044395685196,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8597300052642822,0.4200151264667511,0.2957120537757873,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.838011622428894,0.3874588906764984,0.3697188794612884,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7274223566055298,0.2488066256046295,1.1354864835739136,285.0101318359375,284.95001220703125,299.7863464355469,294.88623046875,298.4606628417969,297.82672119140625,285.00860595703125,1.0,0.5761310458183289,0.4338614642620086,0.4338614642620086,1.0,1.0,-2.993469476699829,0.9656286239624025,2.0278408527374268,0.2923850119113922,0.9786016941070556,0.9786016941070556,0.0,163.5301513671875,190.0,60106.2109375,0.0,2361.9931640625,1.0,279.4425354003906,283.2538757324219,297.8716125488281,301.71746826171875,293.1499938964844,293.1499938964844,279.1499938964844,33155.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607473373413086,1.0,0.0,0.0,3.771229267120361,3.771253824234009,9.489845638199768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.8251953125,0.0,1650.2811279296875,1895.4371337890625,0.0,3036.01416015625,0.9305304884910583,1.0,0.0,3.0,1.0,0.0
17841300,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.900141179561615,0.4956304430961609,0.4486057460308075,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7249289155006409,0.2536980807781219,0.2439122647047042,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.851577639579773,0.4197824597358703,0.2959156632423401,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8305255174636841,0.3874325752258301,0.3701391816139221,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7208234071731567,0.2485540360212326,1.1361370086669922,284.86968994140625,284.95001220703125,299.7969055175781,294.8865661621094,298.4618835449219,297.8247985839844,284.8657531738281,1.0,0.5799708962440491,0.4332517981529236,0.4332517981529236,1.0,1.0,-2.995384693145752,0.9648823142051696,2.030502319335937,0.2912944853305816,0.8824995756149292,0.8824995756149292,0.0,170.0746612548828,190.0,61025.3515625,0.0,2398.908447265625,1.0,279.1957702636719,283.0956420898437,297.9229431152344,301.93682861328125,293.1499938964844,293.1499938964844,279.1499938964844,37223.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672009110450745,1.0,0.0,0.0,3.747114896774292,3.7471401691436768,9.368872042614383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.9423828125,0.0,1653.321044921875,1895.4371337890625,0.0,3096.552490234375,0.925722599029541,1.0,0.0,3.0,1.0,0.0
17841360,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8918685913085938,0.4941379427909851,0.4474416375160217,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7201618552207947,0.2542738318443298,0.2446822375059127,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8448695540428162,0.4193739295005798,0.2958042323589325,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8243319392204285,0.3872542679309845,0.3702077269554138,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7151484489440918,0.2481873035430908,1.135621428489685,284.8911437988281,284.95001220703125,299.8074645996094,294.8866882324219,298.4631652832031,297.8223876953125,284.893310546875,1.0,0.582980215549469,0.4330036044120788,0.4330036044120788,1.0,1.0,-2.9942424297332764,0.9638005495071412,2.0304417610168457,0.2904973030090332,0.8717463612556458,0.8717463612556458,0.0,175.57481384277344,178.0,60726.41015625,0.0,2424.9150390625,1.0,279.1571960449219,283.1210632324219,297.90887451171875,301.86669921875,293.1499938964844,293.1499938964844,279.45001220703125,38886.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690041899681091,1.0,0.0,0.0,3.6592977046966553,3.659322261810303,8.934880497690756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.7421875,0.0,1565.190673828125,1895.4371337890625,0.0,3113.469482421875,0.9096417427062988,1.0,0.0,3.0,1.0,0.0
17841420,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8887932896614075,0.4933981001377105,0.4464893043041229,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7190254926681519,0.2551064193248749,0.2454046756029129,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8426666259765625,0.419439285993576,0.2957209348678589,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8223366737365723,0.3874475061893463,0.3702671825885772,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7131153345108032,0.2480710446834564,1.134812355041504,285.0164794921875,284.95001220703125,299.81805419921875,294.8865661621094,298.4666748046875,297.8231506347656,285.0189208984375,1.0,0.583562970161438,0.4327554106712341,0.4327554106712341,1.0,1.0,-2.992961883544922,0.9627275466918944,2.030234336853028,0.2896730303764343,0.956742227077484,0.956742227077484,0.0,177.3948974609375,178.0,59915.15625,0.0,2431.86328125,1.0,279.40155029296875,283.259765625,297.85565185546875,301.6524353027344,293.1499938964844,293.1499938964844,279.45001220703125,34260.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629747629165649,1.0,0.0,0.0,3.705031633377075,3.705055952072144,9.159613796327904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.71484375,0.0,1582.0521240234375,1895.4371337890625,0.0,3056.9072265625,0.9179787635803224,1.0,0.0,3.0,1.0,0.0
17841480,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8892810344696045,0.4928920269012451,0.445987343788147,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.720433235168457,0.2560746669769287,0.2462558299303054,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8435182571411133,0.4197056293487549,0.2958571016788482,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8232295513153076,0.3878133594989776,0.3705470561981201,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7137243747711182,0.2481076568365097,1.1346449851989746,285.0081787109375,284.95001220703125,299.82867431640625,294.88623046875,298.4710693359375,297.8251037597656,285.00665283203125,1.0,0.5831711888313293,0.4325072169303894,0.4325072169303894,1.0,1.0,-2.99367904663086,0.962402641773224,2.0312764644622803,0.2891661822795868,0.9730644822120668,0.9730644822120668,0.0,176.7758331298828,166.0,60040.66796875,0.0,2430.0244140625,1.0,279.44256591796875,283.2502746582031,297.86553955078125,301.7074890136719,293.1499938964844,293.1499938964844,279.1499938964844,33422.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861136794090271,1.0,0.0,0.0,3.770578145980835,3.7706027030944815,9.486568615102442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.9619140625,0.0,1651.5780029296875,1895.4371337890625,0.0,3039.667236328125,0.930574595928192,1.0,0.0,3.0,1.0,0.0
17841540,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8911505341529846,0.4917539656162262,0.4452342092990875,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7229058742523193,0.256850004196167,0.2470263838768005,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8456327319145203,0.419559895992279,0.2958738803863525,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8253391981124878,0.3878595530986786,0.3706999123096466,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7154526114463806,0.247956708073616,1.134154200553894,284.8690795898437,284.95001220703125,299.8393249511719,294.8856811523437,298.473876953125,297.8248596191406,284.86541748046875,1.0,0.5819336175918579,0.4322590231895447,0.4322590231895447,1.0,1.0,-2.9933199882507324,0.9616663455963136,2.031653642654419,0.2885856330394745,0.8773102164268494,0.8773102164268494,0.0,174.93275451660156,166.0,60904.6484375,0.0,2419.953369140625,1.0,279.1958312988281,283.0945129394531,297.9178466796875,301.925048828125,293.1499938964844,293.1499938964844,279.1499938964844,37566.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672729134559631,1.0,0.0,0.0,3.740272521972656,3.740297555923462,9.334686978945684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.81640625,0.0,1647.9501953125,1895.4371337890625,0.0,3097.22802734375,0.924379289150238,1.0,0.0,3.0,1.0,0.0
17841600,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8934992551803589,0.4904526472091675,0.4439603388309479,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7257857918739319,0.2575473487377167,0.2475887686014175,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8482316732406616,0.419254869222641,0.2955964207649231,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8279262185096741,0.3877698183059692,0.3705299496650696,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7175774574279785,0.2477056384086609,1.1326336860656738,284.892333984375,284.95001220703125,299.8500061035156,294.8848876953125,298.476318359375,297.8240966796875,284.8944396972656,1.0,0.579937756061554,0.4320107996463775,0.4320107996463775,1.0,1.0,-2.9901018142700195,0.9598605632781982,2.030241012573242,0.2875412702560425,0.868056058883667,0.868056058883667,0.0,172.38270568847656,154.0,60567.84375,0.0,2401.054931640625,1.0,279.1572570800781,283.12188720703125,297.9039306640625,301.8526611328125,293.1499938964844,293.1499938964844,279.45001220703125,39078.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688145875930786,1.0,0.0,0.0,3.6491096019744873,3.649134159088135,8.885197644303844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.2822265625,0.0,1555.2030029296875,1895.4371337890625,0.0,3111.690673828125,0.9075498580932616,1.0,0.0,3.0,1.0,0.0
17841660,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8957148194313049,0.4886813759803772,0.4424287378787994,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7282223701477051,0.25726979970932,0.2476352900266647,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8506001830101013,0.4182080924510956,0.2950065732002258,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8302227258682251,0.3868162035942077,0.3698825538158417,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7191835641860962,0.2464256733655929,1.128509759902954,285.0118103027344,284.95001220703125,299.8610534667969,294.883544921875,298.4732666015625,297.8154296875,285.0133056640625,1.0,0.5771850347518921,0.4317793250083923,0.4317793250083923,1.0,1.0,-2.9818873405456543,0.9562087655067444,2.0256786346435547,0.2859225273132324,0.948906660079956,0.948906660079956,0.0,169.66598510742188,154.0,59644.04296875,0.0,2372.2685546875,1.0,279.4013061523437,283.2560119628906,297.85028076171875,301.63507080078125,293.1499938964844,293.1499938964844,279.45001220703125,34432.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625961542129517,1.0,0.0,0.0,3.692523717880249,3.692548036575317,9.097873885366424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.7734375,0.0,1569.1324462890625,1895.4371337890625,0.0,3053.355712890625,0.9152539372444152,1.0,0.0,3.0,1.0,0.0
17841720,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8991171717643738,0.4874621927738189,0.441099613904953,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7312704920768738,0.2574042677879333,0.247514858841896,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.853941798210144,0.4176681339740753,0.2944368720054626,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8333494663238525,0.3863107562065124,0.3691581785678863,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7213349342346191,0.2455268800258636,1.1233681440353394,284.99444580078125,284.95001220703125,299.8727722167969,294.88140869140625,298.47381591796875,297.8117980957031,284.99237060546875,1.0,0.5738770961761475,0.4315478503704071,0.4315478503704071,1.0,1.0,-2.9724044799804688,0.9521024227142334,2.020302057266236,0.2838962376117706,0.9559336304664612,0.9559336304664612,0.0,166.20481872558594,142.0,59563.9765625,0.0,2337.58740234375,1.0,279.4424743652344,283.2419738769531,297.8575439453125,301.6778564453125,293.1499938964844,293.1499938964844,279.1499938964844,33857.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604181408882141,1.0,0.0,0.0,3.7488958835601807,3.748920440673828,9.37778054321825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.1142578125,0.0,1629.541015625,1895.4371337890625,0.0,3032.926513671875,0.925887167453766,1.0,0.0,3.0,1.0,0.0
17841780,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9038150906562804,0.4858584702014923,0.4397470653057098,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7354013323783875,0.2575641572475433,0.247524544596672,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8585482835769653,0.4169624149799347,0.2939219772815704,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8376555442810059,0.3857154250144958,0.3685216009616852,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7245218753814697,0.2446555644273758,1.1187986135482788,284.85565185546875,284.95001220703125,299.8851318359375,294.8784484863281,298.4747009277344,297.8083190917969,284.8528137207031,1.0,0.5702376961708069,0.4313163757324219,0.4313163757324219,1.0,1.0,-2.963914632797241,0.9483641386032104,2.0155506134033203,0.2820836305618286,0.8554754257202148,0.8554754257202148,0.0,161.9960479736328,142.0,60162.39453125,0.0,2301.096435546875,1.0,279.196533203125,283.0918273925781,297.90557861328125,301.87603759765625,293.1499938964844,293.1499938964844,279.1499938964844,38693.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659616112709045,1.0,0.0,0.0,3.695710420608521,3.695735454559326,9.113583132602798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.7333984375,0.0,1605.0296630859375,1895.4371337890625,0.0,3084.9267578125,0.9148868322372437,1.0,0.0,3.0,1.0,0.0
17841840,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9092334508895874,0.4842942655086517,0.4380854666233063,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7400835156440735,0.2578175961971283,0.2475189864635467,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8637399077415466,0.4162985980510711,0.293275773525238,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8425307869911194,0.3851751983165741,0.3677701652050018,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7281787395477295,0.2438675165176391,1.1141401529312134,284.8881225585937,284.95001220703125,299.89813232421875,294.8747253417969,298.4765930175781,297.8060607910156,284.8901062011719,1.0,0.5662829279899597,0.4310849010944366,0.4310849010944366,1.0,1.0,-2.954629421234131,0.9443306922912598,2.010298728942871,0.2801242470741272,0.8498560786247253,0.8498560786247253,0.0,157.44337463378906,130.0,59654.4140625,0.0,2261.6669921875,1.0,279.1575622558594,283.12957763671875,297.8866577148437,301.7847595214844,293.1499938964844,293.1499938964844,279.45001220703125,39863.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666760921478271,1.0,0.0,0.0,3.587366819381714,3.587390899658203,8.587067554799432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.2841796875,0.0,1493.0067138671875,1895.4371337890625,0.0,3091.62939453125,0.8945688605308533,1.0,0.0,3.0,1.0,0.0
17841900,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.916994571685791,0.4835038781166076,0.4368298053741455,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7462210655212402,0.2584311366081238,0.2477201521396637,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8706962466239929,0.4161993563175201,0.2928522229194641,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8490327596664429,0.3851062357425689,0.36727175116539,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7331611514091492,0.2434418946504593,1.1104353666305542,285.0084533691406,284.95001220703125,299.9117736816406,294.8702392578125,298.4814453125,297.8077087402344,285.0102233886719,1.0,0.562225878238678,0.430853396654129,0.430853396654129,1.0,1.0,-2.9477925300598145,0.9412218928337096,2.00657057762146,0.2784627974033355,0.9297305941581726,0.9297305941581726,0.0,152.19236755371094,130.0,58767.99609375,0.0,2223.24267578125,1.0,279.3997497558594,283.2640380859375,297.8299560546875,301.5600891113281,293.1499938964844,293.1499938964844,279.45001220703125,34663.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859751284122467,1.0,0.0,0.0,3.629197359085083,3.629220962524414,8.788493914835271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.283203125,0.0,1500.20556640625,1895.4371337890625,0.0,3026.67236328125,0.9014268517494202,1.0,0.0,3.0,1.0,0.0
17841960,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9274036288261414,0.482923299074173,0.4360798299312591,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7540826797485352,0.2592207193374634,0.248184934258461,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8797038197517395,0.4163214564323425,0.2927336096763611,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8574569821357727,0.3852429687976837,0.3671211898326874,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7397080063819885,0.2432209700345993,1.1080533266067505,284.99591064453125,284.95001220703125,299.92596435546875,294.8650207519531,298.4877624511719,297.8106689453125,284.994384765625,1.0,0.5582144856452942,0.4308149516582489,0.4308149516582489,1.0,1.0,-2.9442594051361084,0.9397788047790528,2.004480600357056,0.2777760326862335,0.9395174384117126,0.9395174384117126,0.0,146.34951782226562,118.0,58787.99609375,0.0,2187.737548828125,1.0,279.4419860839844,283.25262451171875,297.8367614746094,301.6047668457031,293.1499938964844,293.1499938964844,279.1499938964844,33841.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572428822517395,1.0,0.0,0.0,3.688772678375244,3.688796758651733,9.079398637368286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.3212890625,0.0,1560.4163818359375,1895.4371337890625,0.0,3003.1494140625,0.9124074578285216,1.0,0.0,3.0,1.0,0.0
17842020,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9384169578552246,0.4817559123039245,0.4351324737071991,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7626515626907349,0.2598554491996765,0.2486526519060135,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8893716931343079,0.4160756766796112,0.2925520241260528,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8666053414344788,0.3851057589054107,0.366926908493042,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7468577027320862,0.2428663372993469,1.1058059930801392,284.8646545410156,284.95001220703125,299.94073486328125,294.8591003417969,298.4927978515625,297.8115234375,284.8624267578125,1.0,0.5541616082191467,0.4307765066623688,0.4307765066623688,1.0,1.0,-2.9405341148376465,0.938286304473877,2.002247810363769,0.2771726846694946,0.8458830118179321,0.8458830118179321,0.0,140.54550170898438,118.0,59442.09375,0.0,2152.174072265625,1.0,279.1978454589844,283.1083068847656,297.8854675292969,301.8070983886719,293.1499938964844,293.1499938964844,279.1499938964844,38649.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628851175308228,1.0,0.0,0.0,3.6366841793060303,3.636708498001098,8.824791848383029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.33203125,0.0,1538.15576171875,1895.4371337890625,0.0,3056.066650390625,0.9017156958580016,1.0,0.0,3.0,1.0,0.0
17842080,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.949051558971405,0.480502039194107,0.4337609112262726,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7714539766311646,0.2604622840881347,0.2489908039569854,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8990736603736877,0.4157378673553467,0.2921445667743683,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8759306073188782,0.3848958313465118,0.366500049829483,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7541795969009399,0.2424712479114532,1.1029651165008545,284.8988037109375,284.95001220703125,299.9560546875,294.8525085449219,298.4978942871094,297.8122253417969,284.90045166015625,1.0,0.5499710440635681,0.4307380616664886,0.4307380616664886,1.0,1.0,-2.9348747730255127,0.9360716342926024,1.9988032579422,0.2762373685836792,0.8450641632080078,0.8450641632080078,0.0,134.96360778808594,106.0,59049.171875,0.0,2114.51513671875,1.0,279.1579895019531,283.1446228027344,297.8664245605469,301.72344970703125,293.1499938964844,293.1499938964844,279.45001220703125,39433.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639416098594666,1.0,0.0,0.0,3.538726329803467,3.5387496948242188,8.355784189006954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.1689453125,0.0,1437.7642822265625,1895.4371337890625,0.0,3065.97705078125,0.8835292458534241,1.0,0.0,3.0,1.0,0.0
17842140,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9611569046974182,0.4798979461193084,0.4326976239681244,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.781895101070404,0.2613302171230316,0.2494486421346664,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9108906388282776,0.415846586227417,0.2918840646743774,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.887052059173584,0.3850443959236145,0.3662292957305908,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7630442380905151,0.242327481508255,1.1006300449371338,285.01495361328125,284.95001220703125,299.9718933105469,294.8452453613281,298.505126953125,297.81573486328125,285.0165710449219,1.0,0.5457826256752014,0.4306996166706085,0.4306996166706085,1.0,1.0,-2.9306957721710205,0.9344183802604676,1.9962774515151973,0.275446206331253,0.9248897433280944,0.9248897433280944,0.0,129.07614135742188,106.0,58257.23828125,0.0,2077.976318359375,1.0,279.398681640625,283.2735290527344,297.8085632324219,301.5052185058594,293.1499938964844,293.1499938964844,279.45001220703125,34272.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574756383895874,1.0,0.0,0.0,3.588252067565918,3.588275194168091,8.591306368543883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.5673828125,0.0,1452.843505859375,1895.4371337890625,0.0,3005.331787109375,0.8919795751571655,1.0,0.0,3.0,1.0,0.0
17842200,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.97476327419281,0.4794379770755768,0.4320650398731231,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7945078611373901,0.2623055279254913,0.2501023709774017,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9264121055603028,0.4161050021648407,0.291870504617691,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9005767703056335,0.3853251934051513,0.3662295937538147,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7740688323974609,0.2423090487718582,1.099242091178894,285.0001220703125,284.95001220703125,299.9882507324219,294.8373413085937,298.51300048828125,297.8199157714844,284.9984436035156,1.0,0.5416976809501648,0.4306611716747284,0.4306611716747284,1.0,1.0,-2.929034948348999,0.9337069988250732,1.995327830314636,0.275068998336792,0.934907853603363,0.934907853603363,0.0,122.85636901855467,94.0,58331.21484375,0.0,2044.1009521484373,1.0,279.441650390625,283.2590026855469,297.81317138671875,301.5518798828125,293.1499938964844,293.1499938964844,279.1499938964844,33508.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554078340530396,1.0,0.0,0.0,3.6539885997772217,3.6540122032165527,8.908974109544943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.3134765625,0.0,1518.946533203125,1895.4371337890625,0.0,2985.945068359375,0.9043360948562622,1.0,0.0,3.0,1.0,0.0
17842260,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9875862002372742,0.4783674776554107,0.4312028586864471,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8079215288162231,0.2630805969238281,0.2507124543190002,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9430751204490662,0.415959358215332,0.2917621433734894,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.915802836418152,0.3852899968624115,0.36613929271698,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7860690355300903,0.2421062737703323,1.097732663154602,284.868408203125,284.95001220703125,300.00506591796875,294.8288269042969,298.51910400390625,297.82147216796875,284.8660888671875,1.0,0.5376034379005432,0.4305333197116852,0.4305333197116852,1.0,1.0,-2.9266836643218994,0.9325326085090636,1.9941511154174805,0.2744610011577606,0.8423038721084595,0.8423038721084595,0.0,116.83444213867188,94.0,59006.828125,0.0,2010.09814453125,1.0,279.1985778808594,283.1138610839844,297.859375,301.7537841796875,293.1499938964844,293.1499938964844,279.1499938964844,38401.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614742755889893,1.0,0.0,0.0,3.605806589126587,3.605830430984497,8.675572189531522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.705078125,0.0,1502.303466796875,1895.4371337890625,0.0,3042.83251953125,0.8946375250816345,1.0,0.0,3.0,1.0,0.0
17842320,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9987714290618896,0.4771955013275146,0.4297933280467987,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8207836747169495,0.2637981176376343,0.2511634230613708,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9591370224952698,0.4157010018825531,0.291413277387619,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.932426929473877,0.3851552307605743,0.3657906055450439,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7983751893043518,0.2418274879455566,1.0954679250717163,284.9015808105469,284.95001220703125,300.0223388671875,294.8197326660156,298.5250244140625,297.8226623535156,284.903076171875,1.0,0.5333811044692993,0.4304054677486419,0.4304054677486419,1.0,1.0,-2.9219658374786377,0.9304578304290771,1.99150812625885,0.273472785949707,0.8419828414916992,0.8419828414916992,0.0,111.15853881835938,97.0,58642.765625,0.0,1973.9715576171875,1.0,279.1582336425781,283.14849853515625,297.8374328613281,301.669677734375,293.1499938964844,293.1499938964844,279.45001220703125,39212.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628907799720764,1.0,0.0,0.0,3.511523962020874,3.511547327041626,8.227816010730749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.0458984375,0.0,1407.6175537109375,1895.4371337890625,0.0,3056.11962890625,0.8773338198661804,1.0,0.0,3.0,1.0,0.0
17842380,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.4771076738834381,0.4230531752109527,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8268733620643616,0.2647285461425781,0.2518407106399536,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9659544229507446,0.4158408045768738,0.2912937700748443,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9399452805519104,0.3853287696838379,0.3657053709030151,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8038302063941956,0.2417472302913665,1.0941861867904663,285.0116271972656,284.95001220703125,300.0400390625,294.81005859375,298.5335693359375,297.8277893066406,285.01275634765625,1.0,0.5307412147521973,0.4302776157855987,0.4302776157855987,1.0,1.0,-2.912905216217041,0.9267556071281432,1.986149549484253,0.2718107104301452,0.917673885822296,0.917673885822296,0.0,108.53186798095705,97.0,57797.33203125,0.0,1945.99658203125,1.0,279.3980407714844,283.2720031738281,297.776123046875,301.4481506347656,293.1499938964844,293.1499938964844,279.45001220703125,34237.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566592335700989,1.0,0.0,0.0,3.5611894130706787,3.5612120628356934,8.462202458758838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.279296875,0.0,1423.720703125,1895.4371337890625,0.0,2997.677001953125,0.8858460187911987,1.0,0.0,3.0,1.0,0.0
17842440,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.477914810180664,0.4167476594448089,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8316376805305481,0.2657310962677002,0.2527172267436981,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9708819389343262,0.4160938262939453,0.2914221286773681,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9454973936080932,0.3855979442596435,0.3658922910690307,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8078637719154358,0.2417651563882827,1.0938743352890017,284.9924011230469,284.95001220703125,300.05816650390625,294.7998352050781,298.542724609375,297.8335266113281,284.99053955078125,1.0,0.5287900567054749,0.4301497638225555,0.4301497638225555,1.0,1.0,-2.906378030776977,0.92401385307312,1.9823641777038568,0.2704115808010101,0.922820210456848,0.922820210456848,0.0,106.70710754394533,100.0,57775.90625,0.0,1926.2904052734373,1.0,279.4414367675781,283.2550964355469,297.7763977050781,301.4853515625,293.1499938964844,293.1499938964844,279.1499938964844,33678.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545687198638916,1.0,0.0,0.0,3.622701168060303,3.622724533081055,8.757059504205245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.01953125,0.0,1485.7724609375,1895.4371337890625,0.0,2978.079833984375,0.8973694443702698,1.0,0.0,3.0,1.0,0.0
