time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842500,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9990000128746032,0.4784919023513794,0.412406861782074,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8352013826370239,0.2665238976478576,0.2535394728183746,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9741557836532592,0.4159431159496307,0.2914505898952484,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9492791295051576,0.3855460882186889,0.3659792840480804,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8105635046958923,0.2416022568941116,1.0934410095214844,284.863525390625,284.95001220703125,300.07666015625,294.7890930175781,298.5498352050781,297.8360290527344,284.86199951171875,1.0,0.5274403095245361,0.4300219118595123,0.4300219118595123,1.0,1.0,-2.901764392852783,0.9219879508018494,1.9797765016555784,0.2693312466144562,0.8297659158706665,0.8297659158706665,0.0,105.46009826660156,100.0,58330.2890625,0.0,1912.6229248046875,1.0,279.1994323730469,283.1152648925781,297.8184509277344,301.6750183105469,293.1499938964844,293.1499938964844,279.1499938964844,38947.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604186177253723,1.0,0.0,0.0,3.5624539852142334,3.562477827072144,8.468214218737558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.3330078125,0.0,1459.4605712890625,1895.4371337890625,0.0,3032.930908203125,0.8852821588516235,1.0,0.0,3.0,1.0,0.0
17842560,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.4788836538791656,0.4101461172103882,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8373298048973083,0.2672731876373291,0.2542088627815246,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9756224751472472,0.4157106876373291,0.2912534773349762,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.951050877571106,0.3854159116744995,0.3658204972743988,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8117495179176331,0.2413826286792755,1.0923272371292114,284.903076171875,284.95001220703125,300.09552001953125,294.77783203125,298.55645751953125,297.8373413085937,284.90447998046875,1.0,0.5265539884567261,0.4299668371677398,0.4299668371677398,1.0,1.0,-2.8980822563171387,0.920473575592041,1.9776086807250977,0.2685369849205017,0.8335131406784058,0.8335131406784058,0.0,104.7637176513672,118.0,57974.140625,0.0,1903.2213134765625,1.0,279.1585998535156,283.1547546386719,297.7932434082031,301.58428955078125,293.1499938964844,293.1499938964844,279.45001220703125,39332.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861530601978302,1.0,0.0,0.0,3.466610908508301,3.4666337966918945,8.01869134647859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.693359375,0.0,1362.2332763671875,1895.4371337890625,0.0,3043.360595703125,0.8676205277442932,1.0,0.0,3.0,1.0,0.0
17842620,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9990000128746032,0.4792524874210357,0.4138461053371429,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8358479738235474,0.268269419670105,0.2550550401210785,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9728780388832092,0.4159145057201385,0.2912549376487732,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9479557871818542,0.3856283724308014,0.3658776879310608,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.809272289276123,0.241387665271759,1.0919588804244995,285.0196228027344,284.95001220703125,300.11474609375,294.76611328125,298.5640563964844,297.8392944335937,285.0216369628906,1.0,0.5283266305923462,0.4299117922782898,0.4299117922782898,1.0,1.0,-2.903149604797364,0.922272562980652,1.980877161026001,0.2688344717025757,0.9146867394447328,0.9146867394447328,0.0,105.84212493896484,118.0,57347.96484375,0.0,1916.7799072265625,1.0,279.39697265625,283.28143310546875,297.73095703125,301.3676147460937,293.1499938964844,293.1499938964844,279.45001220703125,33942.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552173972129822,1.0,0.0,0.0,3.5234808921813965,3.523503303527832,8.283943770948099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.8818359375,0.0,1382.0499267578125,1895.4371337890625,0.0,2984.16015625,0.8773849606513977,1.0,0.0,3.0,1.0,0.0
17842680,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.4785903692245483,0.4213316440582275,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8322820663452148,0.2693485617637634,0.2561337351799011,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9675373435020448,0.4162610471248626,0.2915365993976593,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9419387578964232,0.3859590291976928,0.3662455379962921,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8045632839202881,0.2414768934249878,1.092641830444336,285.0099792480469,284.95001220703125,300.13427734375,294.7539367675781,298.5711669921875,297.84002685546875,285.0091247558594,1.0,0.5315723419189453,0.4298567473888397,0.4298567473888397,1.0,1.0,-2.915034055709839,0.9266146421432496,1.988419532775879,0.2703028321266174,0.9304261207580566,0.9304261207580566,0.0,108.13801574707033,136.0,57642.61328125,0.0,1947.5625,1.0,279.44110107421875,283.2681884765625,297.7332763671875,301.4213256835937,293.1499938964844,293.1499938964844,279.1499938964844,32969.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535809516906738,1.0,0.0,0.0,3.6011717319488525,3.6011948585510254,8.653284453430388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.673828125,0.0,1457.1512451171875,1895.4371337890625,0.0,2968.8212890625,0.8921639919281006,1.0,0.0,3.0,1.0,0.0
17842740,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9969797134399414,0.4760515987873077,0.4296942055225372,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8250178098678589,0.2701919376850128,0.257200688123703,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9570947885513306,0.4162085354328155,0.2917666435241699,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9305756092071532,0.3859695196151733,0.3665733337402344,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7958489656448364,0.2413362264633178,1.0932929515838623,284.8873291015625,284.95001220703125,300.15411376953125,294.7413330078125,298.5757751464844,297.8368530273437,284.8849182128906,1.0,0.5358778238296509,0.4298016726970672,0.4298016726970672,1.0,1.0,-2.927722692489624,0.931216299533844,1.9965064525604248,0.2723608613014221,0.8488583564758301,0.8488583564758301,0.0,112.15817260742188,136.0,58621.25,0.0,1988.581787109375,1.0,279.1995544433594,283.1253662109375,297.7792053222656,301.6383972167969,293.1499938964844,293.1499938964844,279.1499938964844,37310.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605530261993408,1.0,0.0,0.0,3.574343681335449,3.5743672847747803,8.524833674528054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.333984375,0.0,1460.21728515625,1895.4371337890625,0.0,3034.191650390625,0.8871126770973206,1.0,0.0,3.0,1.0,0.0
17842800,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9795994162559508,0.4734443128108978,0.4274694323539734,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8105075359344482,0.2708712518215179,0.2581648528575897,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9360847473144532,0.4159551858901977,0.2918229401111603,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9096197485923768,0.3857955038547516,0.3667290806770324,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.77975994348526,0.2410019040107727,1.0934139490127563,284.909912109375,284.95001220703125,300.1742248535156,294.72833251953125,298.5813293457031,297.83575439453125,284.91094970703125,1.0,0.5402260422706604,0.4297466278076172,0.4297466278076172,1.0,1.0,-2.9267382621765137,0.9307242035865784,1.99601411819458,0.2719901502132416,0.8459250926971436,0.8459250926971436,0.0,119.24158477783205,154.0,58394.234375,0.0,2022.21875,1.0,279.15850830078125,283.1472473144531,297.7569580078125,301.57049560546875,293.1499938964844,293.1499938964844,279.45001220703125,38378.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863273561000824,1.0,0.0,0.0,3.498560905456543,3.4985837936401367,8.167180567397736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.623046875,0.0,1388.1798095703125,1895.4371337890625,0.0,3059.7099609375,0.8736583590507507,1.0,0.0,3.0,1.0,0.0
17842860,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9612109065055848,0.4721347689628601,0.4260016977787018,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7964972853660583,0.2717328369617462,0.2591681182384491,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.916436493396759,0.4160787761211395,0.2919756472110748,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8924774527549744,0.3859085738658905,0.366972267627716,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7654126882553101,0.2408235073089599,1.0935769081115725,285.02105712890625,284.95001220703125,300.194580078125,294.7149353027344,298.5882568359375,297.8371276855469,285.0225830078125,1.0,0.5449053645133972,0.4294648468494415,0.4294648468494415,1.0,1.0,-2.9268453121185303,0.9301426410675048,1.9967026710510247,0.271206259727478,0.9250643849372864,0.9250643849372864,0.0,126.62421417236328,154.0,57693.73046875,0.0,2059.257080078125,1.0,279.3978576660156,283.2700500488281,297.6915283203125,301.3537292480469,293.1499938964844,293.1499938964844,279.45001220703125,33659.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580907583236694,1.0,0.0,0.0,3.556222677230835,3.5562455654144287,8.438615850536735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.9794921875,0.0,1414.25341796875,1895.4371337890625,0.0,3011.10009765625,0.8842781782150269,1.0,0.0,3.0,1.0,0.0
17842920,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9435268640518188,0.4712851345539093,0.4253921210765838,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7842502593994141,0.2726528942584991,0.2603269517421722,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9005019664764404,0.41632941365242,0.2923581898212433,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8778619170188904,0.3861214518547058,0.3674571812152862,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7532380223274231,0.2407209873199463,1.094451904296875,285.004638671875,284.95001220703125,300.2151794433594,294.7012023925781,298.5954895019531,297.8387451171875,285.0028686523437,1.0,0.5499522686004639,0.4291830658912658,0.4291830658912658,1.0,1.0,-2.9295973777771,0.9305126070976256,1.999084711074829,0.2708224654197693,0.9358084201812744,0.9358084201812744,0.0,134.0993194580078,172.0,57844.96484375,0.0,2101.245849609375,1.0,279.44140625,283.2523803710937,297.6877136230469,301.3966369628906,293.1499938964844,293.1499938964844,279.1499938964844,33018.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569545149803162,1.0,0.0,0.0,3.6299331188201904,3.6299564838409424,8.792057997197844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.111328125,0.0,1488.772216796875,1895.4371337890625,0.0,3000.445556640625,0.8985594511032104,1.0,0.0,3.0,1.0,0.0
17842980,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.925546407699585,0.4699821174144745,0.4247741103172302,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.77254718542099,0.2733286917209625,0.2614113390445709,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8859739899635315,0.4161635935306549,0.2926437556743622,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8640100955963135,0.3859948813915252,0.3678387105464935,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7418741583824158,0.2404030263423919,1.0950899124145508,284.8720703125,284.95001220703125,300.2359924316406,294.6871643066406,298.6007995605469,297.8375244140625,284.8695678710937,1.0,0.5551846623420715,0.4289013147354126,0.4289013147354126,1.0,1.0,-2.9317314624786377,0.9306433796882628,2.0010881423950195,0.2704240977764129,0.844064474105835,0.844064474105835,0.0,142.10545349121094,172.0,58601.42578125,0.0,2144.904052734375,1.0,279.19903564453125,283.1046447753906,297.7265930175781,301.59527587890625,293.1499938964844,293.1499938964844,279.1499938964844,37892.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863815426826477,1.0,0.0,0.0,3.5905795097351074,3.5906033515930176,8.602455068285053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.474609375,0.0,1481.9908447265625,1895.4371337890625,0.0,3064.793212890625,0.8909053206443787,1.0,0.0,3.0,1.0,0.0
17843040,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9081334471702576,0.4686333239078522,0.4238261282444,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7612271308898926,0.2739162445068359,0.2623086273670196,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8717979788780212,0.4158708155155182,0.292686253786087,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8507208228111267,0.3857455551624298,0.3679487705230713,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7309555411338806,0.2399822622537613,1.0948874950408936,284.9034729003906,284.95001220703125,300.2569885253906,294.6727905273437,298.6056823730469,297.835693359375,284.905029296875,1.0,0.5604373812675476,0.4286195337772369,0.4286195337772369,1.0,1.0,-2.9316117763519287,0.9299333095550536,2.001678228378296,0.2696502804756164,0.8433458209037781,0.8433458209037781,0.0,150.6888427734375,190.0,58307.81640625,0.0,2187.617431640625,1.0,279.1583557128906,283.1361389160156,297.6981811523437,301.50946044921875,293.1499938964844,293.1499938964844,279.45001220703125,38854.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659411668777466,1.0,0.0,0.0,3.502495765686035,3.502518892288208,8.185562592188944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.2939453125,0.0,1395.667236328125,1895.4371337890625,0.0,3084.734619140625,0.8750240206718445,1.0,0.0,3.0,1.0,0.0
17843100,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8941723704338074,0.4679294228553772,0.4232096374034881,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7515268921852112,0.2747298777103424,0.2632927596569061,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8595454096794128,0.4160019159317016,0.2928634285926819,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8392952084541321,0.3858192861080169,0.3681854009628296,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7212822437286377,0.2397632151842117,1.0949902534484863,285.0176086425781,284.95001220703125,300.2781677246094,294.6581420898437,298.61248779296875,297.8365173339844,285.019287109375,1.0,0.5657964944839478,0.4283377528190613,0.4283377528190613,1.0,1.0,-2.932668924331665,0.9296684861183168,2.003000497817993,0.2689786851406097,0.9229694604873656,0.9229694604873656,0.0,159.23439025878906,190.0,57602.6796875,0.0,2232.19580078125,1.0,279.3979187011719,283.2611389160156,297.6307067871094,301.28765869140625,293.1499938964844,293.1499938964844,279.45001220703125,33868.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602924346923828,1.0,0.0,0.0,3.5586843490600586,3.5587072372436523,8.450302289020328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.1240234375,0.0,1418.380126953125,1895.4371337890625,0.0,3031.747802734375,0.8850312829017639,1.0,0.0,3.0,1.0,0.0
17843160,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8822733163833618,0.4673740565776825,0.4230289161205292,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7433731555938721,0.2756183445453644,0.2644507586956024,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.849189043045044,0.4162742495536804,0.2932827770709991,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8295608162879944,0.3860035538673401,0.3686745166778564,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7125319242477417,0.2396354675292968,1.0958905220031738,285.0030822753906,284.95001220703125,300.2994689941406,294.64324951171875,298.6199035644531,297.8378295898437,285.0014953613281,1.0,0.5713220238685608,0.4281547665596008,0.4281547665596008,1.0,1.0,-2.9360158443450928,0.9304752349853516,2.005540609359741,0.2689099311828613,0.9341127276420592,0.9341127276420592,0.0,167.64959716796875,178.0,57748.828125,0.0,2280.182373046875,1.0,279.44140625,283.24517822265625,297.62652587890625,301.3289794921875,293.1499938964844,293.1499938964844,279.1499938964844,33152.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588714599609375,1.0,0.0,0.0,3.6305747032165527,3.6305980682373047,8.795165626906964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.5380859375,0.0,1490.4708251953125,1895.4371337890625,0.0,3018.4208984375,0.8988210558891296,1.0,0.0,3.0,1.0,0.0
17843220,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8768903613090515,0.4662275612354278,0.4224517345428467,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7402921319007874,0.2762721180915832,0.2653448581695556,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.844852089881897,0.416142076253891,0.2934657037258148,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8254214525222778,0.3858572542667389,0.3688684403896332,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7084437608718872,0.2393027693033218,1.095655918121338,284.87091064453125,284.95001220703125,300.3208923339844,294.6281433105469,298.6256103515625,297.8367614746094,284.868408203125,1.0,0.5731066465377808,0.4279717803001404,0.4279717803001404,1.0,1.0,-2.9365782737731934,0.9302455186843872,2.006332874298096,0.2685794234275818,0.8422449827194214,0.8422449827194214,0.0,171.43890380859375,178.0,58475.4921875,0.0,2300.146484375,1.0,279.19903564453125,283.0979919433594,297.6654968261719,301.52655029296875,293.1499938964844,293.1499938964844,279.1499938964844,38040.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655778169631958,1.0,0.0,0.0,3.5889103412628174,3.5889339447021484,8.594457767685526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.5693359375,0.0,1481.2713623046875,1895.4371337890625,0.0,3081.325927734375,0.8906152844429016,1.0,0.0,3.0,1.0,0.0
17843280,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8741906881332397,0.464991420507431,0.4213570952415466,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.739317774772644,0.2768647670745849,0.2659538090229034,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8429855108261108,0.4159106910228729,0.293334424495697,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8236271739006042,0.3856123089790344,0.3686913549900055,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7064768075942993,0.2388932704925537,1.0941174030303955,284.9019775390625,284.95001220703125,300.3424072265625,294.61285400390625,298.6311950683594,297.83563232421875,284.9034423828125,1.0,0.5734215378761292,0.4277887940406799,0.4277887940406799,1.0,1.0,-2.933777093887329,0.9287668466567992,2.00501012802124,0.2676661014556885,0.8409204483032227,0.8409204483032227,0.0,172.8381805419922,166.0,58132.48046875,0.0,2302.1962890625,1.0,279.15838623046875,283.1298522949219,297.6365051269531,301.4379272460937,293.1499938964844,293.1499938964844,279.45001220703125,39013.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675596714019775,1.0,0.0,0.0,3.497512102127075,3.497535228729248,8.162285212165443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.1201171875,0.0,1391.6522216796875,1895.4371337890625,0.0,3099.91796875,0.8740410208702087,1.0,0.0,3.0,1.0,0.0
17843340,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8742442727088928,0.4643895030021667,0.4204975664615631,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7403914332389832,0.2777140736579895,0.2666007280349731,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.843549907207489,0.4161322712898254,0.2933012247085571,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8241254687309265,0.3857162892818451,0.3685880303382873,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7066941261291504,0.2387138903141021,1.092643141746521,285.0146179199219,284.95001220703125,300.364013671875,294.5973815917969,298.638916015625,297.8376159667969,285.0160522460937,1.0,0.5726686120033264,0.4276058077812195,0.4276058077812195,1.0,1.0,-2.931580781936645,0.9275204539299012,2.0040602684021,0.2667655646800995,0.9188249111175536,0.9188249111175536,0.0,172.2288360595703,166.0,57376.546875,0.0,2295.27294921875,1.0,279.3977355957031,283.2542724609375,297.5680236816406,301.21246337890625,293.1499938964844,293.1499938964844,279.45001220703125,34008.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861716091632843,1.0,0.0,0.0,3.5510270595550537,3.5510499477386475,8.413976502197329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.359375,0.0,1411.32568359375,1895.4371337890625,0.0,3045.1005859375,0.8834325075149536,1.0,0.0,3.0,1.0,0.0
17843400,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8767604231834412,0.4639425873756408,0.4200161099433899,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7433185577392578,0.2786629796028137,0.2673894762992859,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8463115692138672,0.4165200293064117,0.2934858202934265,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8266772627830505,0.3859536349773407,0.368701696395874,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7088967561721802,0.2386529743671417,1.091813087463379,284.9982604980469,284.95001220703125,300.3856811523437,294.5817565917969,298.64727783203125,297.84039306640625,284.9965515136719,1.0,0.5712110996246338,0.427422821521759,0.427422821521759,1.0,1.0,-2.931309700012207,0.9269892573356628,2.0043206214904785,0.2661908864974975,0.9274065494537354,0.9274065494537354,0.0,169.99623107910156,154.0,57457.51171875,0.0,2283.63623046875,1.0,279.4413452148437,283.2378234863281,297.5627746582031,301.2490234375,293.1499938964844,293.1499938964844,279.1499938964844,33351.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600519299507141,1.0,0.0,0.0,3.61918830871582,3.619211435317993,8.74008492246503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.6572265625,0.0,1479.5087890625,1895.4371337890625,0.0,3029.491943359375,0.8963777422904968,1.0,0.0,3.0,1.0,0.0
17843460,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8802002668380737,0.4629257321357727,0.419292151927948,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7470512986183167,0.2793972492218017,0.2680845260620117,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8499864339828491,0.4165283441543579,0.293561190366745,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8300796151161194,0.3858843743801117,0.3686908483505249,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7118634581565857,0.2384145408868789,1.0906778573989868,284.8681030273437,284.95001220703125,300.4073791503906,294.5660400390625,298.6538391113281,297.8406066894531,284.8660583496094,1.0,0.5691415071487427,0.4272611439228058,0.4272611439228058,1.0,1.0,-2.929993391036988,0.9261098504066468,2.0038836002349854,0.2655826508998871,0.8354097008705139,0.8354097008705139,0.0,166.96482849121094,154.0,58110.984375,0.0,2266.16796875,1.0,279.1993713378906,283.09423828125,297.60076904296875,301.44049072265625,293.1499938964844,293.1499938964844,279.1499938964844,38427.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664770722389221,1.0,0.0,0.0,3.569401979446411,3.5694258213043213,8.501278330186324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.654296875,0.0,1463.0950927734375,1895.4371337890625,0.0,3089.76220703125,0.8865059614181519,1.0,0.0,3.0,1.0,0.0
17843520,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8839597105979919,0.461832582950592,0.4181392192840576,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7511459589004517,0.2800793051719665,0.2685826122760772,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8540336489677429,0.4164536297321319,0.2933924794197082,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8338266015052795,0.3857315182685852,0.3684029281139374,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.715035617351532,0.2381127327680587,1.088687777519226,284.9022827148437,284.95001220703125,300.4290466308594,294.5502319335937,298.6601867675781,297.840576171875,284.9036560058594,1.0,0.56650710105896,0.4270994365215301,0.4270994365215301,1.0,1.0,-2.926266431808472,0.9243402481079102,2.001926183700561,0.2645546197891235,0.8359922766685486,0.8359922766685486,0.0,163.4840545654297,142.0,57753.09375,0.0,2242.26416015625,1.0,279.1585388183594,283.1287536621094,297.5711669921875,301.3487854003906,293.1499938964844,293.1499938964844,279.45001220703125,39161.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681703805923462,1.0,0.0,0.0,3.475911855697632,3.4759347438812256,8.061777521106706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.5908203125,0.0,1370.50439453125,1895.4371337890625,0.0,3105.647216796875,0.8694350719451904,1.0,0.0,3.0,1.0,0.0
17843580,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8893249034881592,0.4613484442234039,0.4172598421573639,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7565040588378906,0.2810111045837402,0.2691667079925537,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8595472574234009,0.4168208837509155,0.2933582365512848,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8388896584510803,0.3859192132949829,0.3682387173175812,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7192375063896179,0.2380349040031433,1.0870003700256348,285.0138854980469,284.95001220703125,300.45074462890625,294.5343933105469,298.6685485839844,297.8434143066406,285.01519775390625,1.0,0.5635473728179932,0.4269377589225769,0.4269377589225769,1.0,1.0,-2.9236395359039307,0.92298424243927,2.00065541267395,0.2636519074440002,0.913101851940155,0.913101851940155,0.0,159.20159912109375,142.0,57001.734375,0.0,2216.3359375,1.0,279.3971862792969,283.2520751953125,297.5027160644531,301.12322998046875,293.1499938964844,293.1499938964844,279.45001220703125,34047.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621148467063904,1.0,0.0,0.0,3.5294883251190186,3.529510736465454,8.31221541375271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.40234375,0.0,1389.05615234375,1895.4371337890625,0.0,3048.84130859375,0.8786864280700684,1.0,0.0,3.0,1.0,0.0
17843640,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8965005874633789,0.4609982967376709,0.4167701601982116,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7633450031280518,0.2820299565792084,0.2699190378189087,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8667778968811035,0.4173397719860077,0.2935587167739868,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8454985618591309,0.3862280249595642,0.3683168292045593,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7246038317680359,0.2380644381046295,1.086085319519043,284.9970092773437,284.95001220703125,300.4723815917969,294.5185241699219,298.6773376464844,297.8468322753906,284.995361328125,1.0,0.5604353547096252,0.4267760515213012,0.4267760515213012,1.0,1.0,-2.9231886863708496,0.9224318861961364,2.0007567405700684,0.2631683945655823,0.9209563136100768,0.9209563136100768,0.0,154.2205810546875,130.0,57078.14453125,0.0,2190.724365234375,1.0,279.441162109375,283.23541259765625,297.49774169921875,301.1594543457031,293.1499938964844,293.1499938964844,279.1499938964844,33392.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602986335754395,1.0,0.0,0.0,3.5972821712493896,3.5973050594329834,8.634601158519217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.50390625,0.0,1456.074951171875,1895.4371337890625,0.0,3031.805908203125,0.8914874792098999,1.0,0.0,3.0,1.0,0.0
17843700,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9041084051132202,0.4600776433944702,0.4160538613796234,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.770718514919281,0.2828251421451568,0.2705940902233124,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8745684623718262,0.4174742996692657,0.2936628460884094,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8526484966278076,0.3862258493900299,0.3682892322540283,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7302712798118591,0.2379105240106582,1.084953784942627,284.8688659667969,284.95001220703125,300.4939880371094,294.5026550292969,298.68414306640625,297.8474426269531,284.8670959472656,1.0,0.5571234822273254,0.426614373922348,0.426614373922348,1.0,1.0,-2.9218761920928955,0.9215481281280518,2.000328063964844,0.2626850605010986,0.8301639556884766,0.8301639556884766,0.0,149.1350555419922,130.0,57709.71484375,0.0,2163.115966796875,1.0,279.1999206542969,283.0942687988281,297.5362548828125,301.3500366210937,293.1499938964844,293.1499938964844,279.1499938964844,38551.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666428923606873,1.0,0.0,0.0,3.544761896133423,3.544785261154175,8.384312195630628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.9267578125,0.0,1437.74462890625,1895.4371337890625,0.0,3091.31787109375,0.8811019062995911,1.0,0.0,3.0,1.0,0.0
17843760,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9120760560035706,0.4590820074081421,0.414930522441864,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7782338857650757,0.2835645675659179,0.2710866630077362,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8824533224105835,0.4175258278846741,0.293536901473999,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8599454760551453,0.3861394822597503,0.3680033683776855,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7359479665756226,0.2376893758773803,1.0830450057983398,284.9043273925781,284.95001220703125,300.5155029296875,294.48681640625,298.690673828125,297.84771728515625,284.9055480957031,1.0,0.553555428981781,0.4264992773532867,0.4264992773532867,1.0,1.0,-2.91832971572876,0.9199395775794984,1.9983901977539065,0.2619358897209167,0.8322445154190063,0.8322445154190063,0.0,144.117431640625,118.0,57366.34375,0.0,2132.0634765625,1.0,279.15875244140625,283.1294250488281,297.5070495605469,301.2592163085937,293.1499938964844,293.1499938964844,279.45001220703125,39129.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682841062545776,1.0,0.0,0.0,3.452472686767578,3.452495574951172,7.953418617034913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.3359375,0.0,1346.462890625,1895.4371337890625,0.0,3106.714111328125,0.8642672300338745,1.0,0.0,3.0,1.0,0.0
17843820,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.922271966934204,0.458672434091568,0.4140847623348236,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7871223092079163,0.2845438420772552,0.2716745138168335,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8919069766998291,0.4180053174495697,0.2935518026351928,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8687524199485779,0.3863811492919922,0.3678503036499023,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7427743077278137,0.2376792132854461,1.081473708152771,285.0143127441406,284.95001220703125,300.5368957519531,294.4710693359375,298.6991882324219,297.8507995605469,285.0155334472656,1.0,0.5498915314674377,0.4263842105865478,0.4263842105865478,1.0,1.0,-2.9159600734710693,0.9187836050987244,1.9971764087677,0.2612837553024292,0.9086341857910156,0.9086341857910156,0.0,138.68968200683594,118.0,56635.9453125,0.0,2101.040771484375,1.0,279.3966064453125,283.2509460449219,297.4389343261719,301.0355529785156,293.1499938964844,293.1499938964844,279.45001220703125,33987.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862200140953064,1.0,0.0,0.0,3.5075130462646484,3.507535457611084,8.209030966099817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.0732421875,0.0,1365.8787841796875,1895.4371337890625,0.0,3049.64111328125,0.8737509250640869,1.0,0.0,3.0,1.0,0.0
17843880,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9349764585494996,0.4583836197853088,0.4136222302913666,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7977466583251953,0.2856000363826751,0.2724327147006988,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9033610224723816,0.4186254441738128,0.2938008904457092,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8795365691184998,0.3867338895797729,0.3679400086402893,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7512081265449524,0.2377650290727615,1.080673098564148,284.99676513671875,284.95001220703125,300.5581970214844,294.4554138183594,298.7080383300781,297.8543701171875,284.9950866699219,1.0,0.5462448596954346,0.4262691140174866,0.4262691140174866,1.0,1.0,-2.915758848190308,0.9184322357177734,1.9973266124725344,0.2609961628913879,0.91600501537323,0.91600501537323,0.0,132.85870361328125,106.0,56720.57421875,0.0,2071.707275390625,1.0,279.44097900390625,283.23370361328125,297.43438720703125,301.072509765625,293.1499938964844,293.1499938964844,279.1499938964844,33353.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603627681732178,1.0,0.0,0.0,3.5761730670928955,3.5761959552764893,8.533561981494131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.9423828125,0.0,1433.171630859375,1895.4371337890625,0.0,3032.407470703125,0.8867179155349731,1.0,0.0,3.0,1.0,0.0
17843940,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9480396509170532,0.457528680562973,0.412937581539154,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8088709712028503,0.2864262461662292,0.2731143534183502,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9162780046463012,0.41885906457901,0.2939554452896118,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8910661339759827,0.3867738246917724,0.367927074432373,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7603554129600525,0.2376628816127777,1.0796611309051514,284.8699035644531,284.95001220703125,300.579345703125,294.4399108886719,298.7148132324219,297.85504150390625,284.8683166503906,1.0,0.5425244569778442,0.4261540472507477,0.4261540472507477,1.0,1.0,-2.914714097976685,0.9177605509757996,1.9969536066055296,0.2606598734855652,0.8261918425559998,0.8261918425559998,0.0,127.14143371582033,106.0,57344.76171875,0.0,2041.5284423828125,1.0,279.2004089355469,283.0941162109375,297.4735412597656,301.26324462890625,293.1499938964844,293.1499938964844,279.1499938964844,38578.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667230010032654,1.0,0.0,0.0,3.522684097290039,3.522707462310791,8.280197789645172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.5185546875,0.0,1414.70166015625,1895.4371337890625,0.0,3092.069091796875,0.8762082457542419,1.0,0.0,3.0,1.0,0.0
17844000,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9605254530906676,0.4566024541854858,0.4118576049804687,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8195348381996155,0.2871955633163452,0.2736164033412933,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9301261901855468,0.4190109670162201,0.2938849329948425,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9028371572494508,0.3867307603359222,0.3676626682281494,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7698460221290588,0.2374916076660156,1.0778908729553225,284.9059143066406,284.95001220703125,300.6003112792969,294.424560546875,298.7212219238281,297.8553466796875,284.9070129394531,1.0,0.5386422872543335,0.4260389506816864,0.4260389506816864,1.0,1.0,-2.911490201950073,0.9162804484367372,1.9952095746994016,0.2599616646766662,0.8291863799095154,0.8291863799095154,0.0,121.6522979736328,94.0,57018.1875,0.0,2008.8907470703125,1.0,279.158935546875,283.1292724609375,297.4449157714844,301.1739807128906,293.1499938964844,293.1499938964844,279.45001220703125,39066.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868384063243866,1.0,0.0,0.0,3.431987762451172,3.4320104122161865,7.8593166108476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.3779296875,0.0,1325.453125,1895.4371337890625,0.0,3107.65185546875,0.8597089052200317,1.0,0.0,3.0,1.0,0.0
17844060,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.974298655986786,0.4562458097934723,0.4110532402992248,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8316493034362793,0.2882017195224762,0.2742160260677337,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9463821649551392,0.4195826947689056,0.2939560115337372,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9177690148353576,0.3870073854923248,0.3675324320793152,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7813073396682739,0.2375232130289077,1.076457142829895,285.0145568847656,284.95001220703125,300.62109375,294.409423828125,298.7295837402344,297.85845947265625,285.01568603515625,1.0,0.5347349643707275,0.4259376525878906,0.4259376525878906,1.0,1.0,-2.909444570541382,0.9152754545211792,1.9941691160202024,0.2594045400619507,0.904957115650177,0.904957115650177,0.0,115.8726043701172,94.0,56307.94140625,0.0,1976.82666015625,1.0,279.3961181640625,283.249267578125,297.3773193359375,300.9523010253906,293.1499938964844,293.1499938964844,279.45001220703125,33920.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623043894767761,1.0,0.0,0.0,3.488373279571533,3.4883952140808105,8.119685048768588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.626953125,0.0,1345.80712890625,1895.4371337890625,0.0,3050.619140625,0.8694382309913635,1.0,0.0,3.0,1.0,0.0
17844120,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9891728758811952,0.4559972286224365,0.4106209874153137,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.84638911485672,0.2892881631851196,0.2749904096126556,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9648355841636658,0.4202907383441925,0.2942593991756439,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9369542002677916,0.3873846232891083,0.3676389455795288,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7954576015472412,0.2376443296670913,1.075776219367981,284.9964294433594,284.95001220703125,300.64166259765625,294.39453125,298.73828125,297.8620910644531,284.9947814941406,1.0,0.5308974385261536,0.4258363544940948,0.4258363544940948,1.0,1.0,-2.9095287322998047,0.9150623679161072,1.9944663047790527,0.2592058181762695,0.9118947982788086,0.9118947982788086,0.0,109.77896118164062,97.0,56401.22265625,0.0,1946.7305908203125,1.0,279.4407958984375,283.2315673828125,297.3734436035156,300.99029541015625,293.1499938964844,293.1499938964844,279.1499938964844,33311.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604569435119629,1.0,0.0,0.0,3.5578575134277344,3.557880163192749,8.446375545645424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.1728515625,0.0,1413.444580078125,1895.4371337890625,0.0,3033.29052734375,0.882574737071991,1.0,0.0,3.0,1.0,0.0
17844180,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9973634481430054,0.4551835656166076,0.4100522696971893,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8564433455467224,0.2901445925235748,0.2757851183414459,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.975717067718506,0.420612096786499,0.2945371270179748,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9490593075752258,0.3874450027942657,0.3677312433719635,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8045703172683716,0.2375750839710235,1.0753169059753418,284.8713073730469,284.95001220703125,300.6619873046875,294.3798828125,298.7447814941406,297.86260986328125,284.86993408203125,1.0,0.528947114944458,0.4257350564002991,0.4257350564002991,1.0,1.0,-2.9096953868865967,0.9148763418197632,1.994819164276123,0.2590647637844085,0.8233529925346375,0.8233529925346375,0.0,106.2398681640625,97.0,57034.171875,0.0,1929.4412841796875,1.0,279.20086669921875,283.0937194824219,297.41363525390625,301.1819152832031,293.1499938964844,293.1499938964844,279.1499938964844,38567.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668347597122192,1.0,0.0,0.0,3.50408935546875,3.504112482070923,8.19301305909903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.2490234375,0.0,1395.25830078125,1895.4371337890625,0.0,3093.117431640625,0.8720853924751282,1.0,0.0,3.0,1.0,0.0
17844240,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.4543665945529938,0.4080431163311004,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8613358736038208,0.2909300029277801,0.2764635682106018,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.980230987071991,0.4208376705646515,0.2946372032165527,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.954144299030304,0.3874069154262543,0.3676338493824005,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8083967566490173,0.2374207675457,1.0743930339813232,284.90728759765625,284.95001220703125,300.6820678710937,294.36553955078125,298.7509155273437,297.8629455566406,284.9080810546875,1.0,0.5275025367736816,0.4256337583065033,0.4256337583065033,1.0,1.0,-2.90618896484375,0.9133116006851196,1.99287748336792,0.258523166179657,0.8269856572151184,0.8269856572151184,0.0,104.62384033203124,115.0,56727.5546875,0.0,1916.2491455078125,1.0,279.1590881347656,283.1280212402344,297.3862609863281,301.0957946777344,293.1499938964844,293.1499938964844,279.45001220703125,38968.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685448169708252,1.0,0.0,0.0,3.416118621826172,3.4161410331726074,7.786803166709433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2783203125,0.0,1308.9866943359375,1895.4371337890625,0.0,3109.159912109375,0.8561234474182129,1.0,0.0,3.0,1.0,0.0
17844300,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9986191391944884,0.4541061520576477,0.4086681604385376,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8604434132575989,0.291944295167923,0.2773231565952301,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9787011742591858,0.421473354101181,0.2949387729167938,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.952094316482544,0.3876804411411285,0.3677517771720886,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8066539168357849,0.2374614626169204,1.0741959810256958,285.017578125,284.95001220703125,300.70184326171875,294.3515319824219,298.7584533691406,297.8649597167969,285.0189819335937,1.0,0.5287328958511353,0.4255324900150299,0.4255324900150299,1.0,1.0,-2.909029960632324,0.9141451120376588,1.9948848485946653,0.2584741711616516,0.9043241143226624,0.9043241143226624,0.0,105.34170532226562,115.0,56088.0546875,0.0,1923.909912109375,1.0,279.3957214355469,283.24908447265625,297.3197631835937,300.8774108886719,293.1499938964844,293.1499938964844,279.45001220703125,33779.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624959588050842,1.0,0.0,0.0,3.4744834899902344,3.474505424499512,8.055152989072667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.67578125,0.0,1330.7108154296875,1895.4371337890625,0.0,3052.416015625,0.8662945628166199,1.0,0.0,3.0,1.0,0.0
