time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844360,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9920677542686462,0.4537668824195862,0.4086062610149383,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8541775345802307,0.29300257563591,0.2784366309642792,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9713152647018432,0.4222114980220794,0.2955329716205597,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9432353377342224,0.3880355656147003,0.3681948482990265,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7996649742126465,0.2375618815422058,1.0751415491104126,285.0003356933594,284.95001220703125,300.7213439941406,294.3379211425781,298.76611328125,297.8673400878906,284.9988098144531,1.0,0.5311776399612427,0.4254078269004822,0.4254078269004822,1.0,1.0,-2.9126782417297363,0.9152035117149352,1.997474670410156,0.2587746083736419,0.9130592346191406,0.9130592346191406,0.0,108.1919174194336,133.0,56252.8359375,0.0,1944.0159912109373,1.0,279.440673828125,283.2308959960937,297.3178405761719,300.9214782714844,293.1499938964844,293.1499938964844,279.1499938964844,33092.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607804775238037,1.0,0.0,0.0,3.54904580116272,3.5490684509277344,8.404589948440844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.2080078125,0.0,1402.5753173828125,1895.4371337890625,0.0,3036.32470703125,0.8804545998573303,1.0,0.0,3.0,1.0,0.0
17844420,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9809406995773317,0.4528734087944031,0.4082609117031097,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8443418145179749,0.2937957644462585,0.2795006334781647,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9589301943778992,0.4225275218486786,0.2960491776466369,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9292277693748474,0.3880515694618225,0.3685683012008667,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7890260219573975,0.2374421805143356,1.0760058164596558,284.8751525878906,284.95001220703125,300.7405090332031,294.32470703125,298.7713623046875,297.8664245605469,284.87359619140625,1.0,0.5345193147659302,0.4252831935882568,0.4252831935882568,1.0,1.0,-2.91565465927124,0.916004240512848,1.999650478363037,0.2590140998363495,0.8258734345436096,0.8258734345436096,0.0,112.68995666503906,133.0,56957.546875,0.0,1971.257568359375,1.0,279.20098876953125,283.09161376953125,297.3604431152344,301.1198425292969,293.1499938964844,293.1499938964844,279.1499938964844,38231.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674083948135376,1.0,0.0,0.0,3.5019402503967285,3.5019633769989014,8.182966553249571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.6865234375,0.0,1390.618896484375,1895.4371337890625,0.0,3098.4990234375,0.8713939785957336,1.0,0.0,3.0,1.0,0.0
17844480,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9654380679130554,0.4518954455852508,0.4075632095336914,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8323590755462646,0.2945011854171753,0.2803993821144104,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9423099756240844,0.4227360486984253,0.296354204416275,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9120835065841676,0.3879560828208923,0.3687111735343933,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7760576605796814,0.2372195273637771,1.0761845111846924,284.9103698730469,284.95001220703125,300.75933837890625,294.3119201660156,298.7759704589844,297.8648376464844,284.9115295410156,1.0,0.5384334921836853,0.4251585602760315,0.4251585602760315,1.0,1.0,-2.9166502952575684,0.9160711765289308,2.0005791187286377,0.2589186429977417,0.8299782276153564,0.8299782276153564,0.0,118.58171081542967,151.0,56725.94140625,0.0,2002.2064208984373,1.0,279.1590881347656,283.1245422363281,297.33526611328125,301.0404357910156,293.1499938964844,293.1499938964844,279.45001220703125,38701.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694198727607727,1.0,0.0,0.0,3.418806791305542,3.418829202651977,7.799063155289332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.8720703125,0.0,1309.7762451171875,1895.4371337890625,0.0,3117.368896484375,0.8565006256103516,1.0,0.0,3.0,1.0,0.0
17844540,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9486595392227172,0.4514608383178711,0.4071540534496307,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8208225965499878,0.2954170405864715,0.281404435634613,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.925368309020996,0.4233339726924896,0.2968071401119232,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8968278169631958,0.3881547152996063,0.3689966797828674,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7636631727218628,0.2371673136949539,1.0767152309417725,285.0188903808594,284.95001220703125,300.7777709960937,294.29962158203125,298.78240966796875,297.865966796875,285.0201721191406,1.0,0.5428724884986877,0.4250339269638061,0.4250339269638061,1.0,1.0,-2.91888689994812,0.9166046380996704,2.00228238105774,0.2589361369609833,0.9070907831192015,0.9070907831192015,0.0,125.07927703857422,151.0,56099.875,0.0,2038.26904296875,1.0,279.3958740234375,283.2432861328125,297.2705383300781,300.82745361328125,293.1499938964844,293.1499938964844,279.45001220703125,33626.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636490106582642,1.0,0.0,0.0,3.4805655479431152,3.4805874824523926,8.083378588708001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.169921875,0.0,1335.7720947265625,1895.4371337890625,0.0,3063.23193359375,0.8674473762512207,1.0,0.0,3.0,1.0,0.0
17844600,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9321116209030152,0.4511260688304901,0.407127320766449,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.809905469417572,0.2963817715644836,0.2825844585895538,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9099966883659364,0.4240360558032989,0.297490507364273,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8832079172134399,0.3884415626525879,0.3695290088653564,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7525246739387512,0.2371796667575836,1.077999711036682,285.001953125,284.95001220703125,300.7958374023437,294.287841796875,298.7890319824219,297.867431640625,285.0003662109375,1.0,0.5477887392044067,0.4249092936515808,0.4249092936515808,1.0,1.0,-2.923276901245117,0.9179348349571228,2.0053422451019287,0.2593037486076355,0.916488528251648,0.916488528251648,0.0,131.95436096191406,169.0,56279.94921875,0.0,2079.897705078125,1.0,279.44073486328125,283.22540283203125,297.2696838378906,300.87335205078125,293.1499938964844,293.1499938964844,279.1499938964844,32983.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620879054069519,1.0,0.0,0.0,3.55607008934021,3.5560927391052246,8.437891665380448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.986328125,0.0,1409.1661376953125,1895.4371337890625,0.0,3048.588134765625,0.8819493651390076,1.0,0.0,3.0,1.0,0.0
17844660,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.91521155834198,0.4502181112766266,0.4068898856639862,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7982262969017029,0.2970846891403198,0.2836833298206329,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.895855188369751,0.4243248999118805,0.2980746924877167,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8697136044502258,0.3883956372737884,0.3699627816677093,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7416887283325195,0.2369782775640487,1.0790594816207886,284.87548828125,284.95001220703125,300.8134765625,294.276611328125,298.7930603027344,297.8656616210937,284.8737487792969,1.0,0.5529693961143494,0.4247114658355713,0.4247114658355713,1.0,1.0,-2.9268147945404053,0.9187772870063782,2.008037567138672,0.2594482898712158,0.8288061022758484,0.8288061022758484,0.0,139.53916931152344,169.0,57013.08984375,0.0,2123.736328125,1.0,279.2007751464844,283.08447265625,297.313720703125,301.0746459960937,293.1499938964844,293.1499938964844,279.1499938964844,38078.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688215017318726,1.0,0.0,0.0,3.5119988918304443,3.512022018432617,8.230041999013338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.9736328125,0.0,1399.94970703125,1895.4371337890625,0.0,3111.75537109375,0.8735213875770569,1.0,0.0,3.0,1.0,0.0
17844720,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8993953466415405,0.4492100775241852,0.4062601327896118,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7863575220108032,0.2977039515972137,0.2845913767814636,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8819506168365479,0.4245120584964752,0.2984311878681183,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8564491868019104,0.3882405757904053,0.3701412975788116,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7310466766357422,0.2366785407066345,1.0793240070343018,284.9096069335937,284.95001220703125,300.8306884765625,294.2659912109375,298.7964782714844,297.86334228515625,284.9107971191406,1.0,0.5582342147827148,0.4245136380195617,0.4245136380195617,1.0,1.0,-2.9281115531921387,0.918778955936432,2.009332656860352,0.2592053115367889,0.8319752812385559,0.8319752812385559,0.0,147.8052520751953,187.0,56784.234375,0.0,2167.229736328125,1.0,279.1590270996094,283.1166076660156,297.2901916503906,300.9975280761719,293.1499938964844,293.1499938964844,279.45001220703125,38667.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708970546722412,1.0,0.0,0.0,3.428974151611328,3.428996562957764,7.845520144655893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.025390625,0.0,1319.63916015625,1895.4371337890625,0.0,3131.225341796875,0.8586929440498352,1.0,0.0,3.0,1.0,0.0
17844780,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8859648704528809,0.448749303817749,0.4058936834335327,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7758534550666809,0.2985468804836273,0.285593032836914,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8697143793106079,0.4251040518283844,0.2989275753498077,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8448929190635681,0.38839191198349,0.3704480528831482,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7215039134025574,0.2365593016147613,1.0798720121383667,285.018798828125,284.95001220703125,300.8474426269531,294.2559509277344,298.8018798828125,297.864013671875,285.0201110839844,1.0,0.5636481046676636,0.4243158102035522,0.4243158102035522,1.0,1.0,-2.93049430847168,0.9191887974739076,2.011305570602417,0.2590460479259491,0.9094167947769164,0.9094167947769164,0.0,156.12904357910156,187.0,56154.765625,0.0,2212.939697265625,1.0,279.3961486816406,283.2362060546875,297.22705078125,300.7859802246094,293.1499938964844,293.1499938964844,279.45001220703125,33625.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651039004325867,1.0,0.0,0.0,3.490494966506958,3.490516901016236,8.129565003400785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.328125,0.0,1345.85791015625,1895.4371337890625,0.0,3076.88037109375,0.869647204875946,1.0,0.0,3.0,1.0,0.0
17844840,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8743069767951965,0.44839608669281,0.4058993458747864,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7668002247810364,0.2994480729103088,0.2867644131183624,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8592191934585571,0.4258100986480713,0.2996512949466705,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8349769115447998,0.3886426985263824,0.3709966242313385,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7127869129180908,0.2365142405033111,1.0811405181884766,285.0023498535156,284.95001220703125,300.8637084960937,294.2466125488281,298.8075866699219,297.8652038574219,285.00079345703125,1.0,0.5692511200904846,0.4241180121898651,0.4241180121898651,1.0,1.0,-2.9349617958068848,0.9203681349754332,2.014593601226806,0.2592227160930633,0.9192403554916382,0.9192403554916382,0.0,164.40631103515625,190.0,56338.48046875,0.0,2262.14599609375,1.0,279.4408264160156,283.2188720703125,297.2281188964844,300.83380126953125,293.1499938964844,293.1499938964844,279.1499938964844,32974.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634830117225647,1.0,0.0,0.0,3.566013097763061,3.566035747528076,8.485142757308495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.1044921875,0.0,1419.6041259765625,1895.4371337890625,0.0,3061.6748046875,0.88417649269104,1.0,0.0,3.0,1.0,0.0
17844900,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8661067485809326,0.4474769234657287,0.4055969417095184,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7607463002204895,0.3000914454460144,0.2877510190010071,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8521013259887695,0.4261068999767303,0.3001995682716369,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8281500935554504,0.3885664939880371,0.3713451325893402,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7062375545501709,0.2362632900476455,1.0817025899887085,284.8747253417969,284.95001220703125,300.8794860839844,294.23797607421875,298.8108825683594,297.8633117675781,284.872802734375,1.0,0.5730133652687073,0.4239201843738556,0.4239201843738556,1.0,1.0,-2.9375455379486084,0.9208401441574096,2.0167055130004883,0.2592187821865082,0.8307475447654724,0.8307475447654724,0.0,170.5852813720703,190.0,57074.4375,0.0,2297.639404296875,1.0,279.2005310058594,283.0768127441406,297.2745361328125,301.03778076171875,293.1499938964844,293.1499938964844,279.1499938964844,38049.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701539635658264,1.0,0.0,0.0,3.522746324539185,3.5227694511413574,8.280489964818116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.1357421875,0.0,1410.94482421875,1895.4371337890625,0.0,3124.254638671875,0.8758813142776489,1.0,0.0,3.0,1.0,0.0
17844960,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8592164516448975,0.4464711844921112,0.4048500061035156,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7558518648147583,0.3006656765937805,0.2884900569915771,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8462741374969482,0.4263161718845367,0.3004781305789947,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.82245934009552,0.3883931934833526,0.371381402015686,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7005955576896667,0.2359295934438705,1.0812143087387085,284.9078369140625,284.95001220703125,300.89471435546875,294.23004150390625,298.8136901855469,297.86114501953125,284.9090576171875,1.0,0.5760101079940796,0.4237217307090759,0.4237217307090759,1.0,1.0,-2.9373295307159424,0.920278012752533,2.0170514583587646,0.2587334811687469,0.8327597975730896,0.8327597975730896,0.0,175.78172302246094,178.0,56819.77734375,0.0,2323.291259765625,1.0,279.158935546875,283.1088256835937,297.2533569335937,300.9619445800781,293.1499938964844,293.1499938964844,279.45001220703125,38741.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721244931221008,1.0,0.0,0.0,3.437685251235962,3.437707901000977,7.885433319643198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.4521484375,0.0,1328.8592529296875,1895.4371337890625,0.0,3142.738525390625,0.8606569170951843,1.0,0.0,3.0,1.0,0.0
17845020,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8568644523620605,0.4460380375385284,0.4042496681213379,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7547690272331238,0.301488995552063,0.2892007827758789,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8447164297103882,0.4269555211067199,0.30080646276474,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8207231163978577,0.3885483741760254,0.3714211285114288,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6987106800079346,0.2357996553182602,1.080426812171936,285.0165100097656,284.95001220703125,300.909423828125,294.222900390625,298.8188171386719,297.8626403808594,285.0177307128906,1.0,0.5766128897666931,0.4235232472419739,0.4235232472419739,1.0,1.0,-2.9369561672210693,0.9196614027023317,2.017294883728028,0.2581734657287597,0.909250557422638,0.909250557422638,0.0,177.418701171875,178.0,56147.9609375,0.0,2330.83154296875,1.0,279.3963317871094,283.22882080078125,297.1924133300781,300.7506103515625,293.1499938964844,293.1499938964844,279.45001220703125,33732.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661385178565979,1.0,0.0,0.0,3.496974229812622,3.4969964027404785,8.159774438354361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.7666015625,0.0,1353.2364501953125,1895.4371337890625,0.0,3086.585693359375,0.8711587190628052,1.0,0.0,3.0,1.0,0.0
17845080,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8574836850166321,0.445745050907135,0.4039642512798309,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7561794519424438,0.3024002611637115,0.2900201976299286,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8459568023681641,0.4277361333370209,0.3013159036636352,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8216211795806885,0.3888302147388458,0.3716386258602142,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6993502378463745,0.2357753217220306,1.080067157745361,284.9989929199219,284.95001220703125,300.9235534667969,294.2165832519531,298.824462890625,297.86505126953125,284.997314453125,1.0,0.5762332081794739,0.4233247935771942,0.4233247935771942,1.0,1.0,-2.9380390644073486,0.9195832014083862,2.018455982208252,0.2578321695327759,0.9174067974090576,0.9174067974090576,0.0,176.75596618652344,166.0,56280.80078125,0.0,2329.44189453125,1.0,279.4408874511719,283.2116394042969,297.19580078125,300.7979736328125,293.1499938964844,293.1499938964844,279.1499938964844,33132.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642510771751404,1.0,0.0,0.0,3.569228172302246,3.56925106048584,8.500450121573522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.75,0.0,1424.1688232421875,1895.4371337890625,0.0,3068.880126953125,0.8849951028823853,1.0,0.0,3.0,1.0,0.0
17845140,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8592911958694458,0.4449184536933899,0.4034333825111389,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7586860656738281,0.3030794262886047,0.2907162308692932,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8483920693397522,0.4281328618526459,0.3016940653324127,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8236572742462158,0.3888111710548401,0.3717162907123565,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7010937929153442,0.2355767637491226,1.0793108940124512,284.8715515136719,284.95001220703125,300.93707275390625,294.2110900878906,298.8277587890625,297.86444091796875,284.86981201171875,1.0,0.5750026106834412,0.4231263399124145,0.4231263399124145,1.0,1.0,-2.9378821849823,0.9190407395362854,2.01884126663208,0.2573721408843994,0.827857255935669,0.827857255935669,0.0,174.90557861328125,166.0,56960.34375,0.0,2319.888916015625,1.0,279.2005310058594,283.0712280273437,297.2447204589844,301.00079345703125,293.1499938964844,293.1499938964844,279.1499938964844,38327.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705937266349792,1.0,0.0,0.0,3.520256996154785,3.520280122756958,8.268791589216562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.9521484375,0.0,1410.352294921875,1895.4371337890625,0.0,3128.3798828125,0.8755002617835999,1.0,0.0,3.0,1.0,0.0
17845200,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.861660897731781,0.4440306723117828,0.4024921953678131,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7617716193199158,0.3037113547325134,0.2911948263645172,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8514367938041687,0.4284670352935791,0.301826000213623,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8262581825256348,0.3887174427509308,0.3715128004550934,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7033689618110657,0.2353201955556869,1.077669620513916,284.9060363769531,284.95001220703125,300.95001220703125,294.2065124511719,298.8305969238281,297.8636169433594,284.9071960449219,1.0,0.5730335116386414,0.4229278862476349,0.4229278862476349,1.0,1.0,-2.9352686405181885,0.917593479156494,2.0176751613616943,0.2565022110939026,0.8300430774688721,0.8300430774688721,0.0,172.29774475097656,154.0,56668.0625,0.0,2302.19580078125,1.0,279.158935546875,283.10528564453125,297.226318359375,300.9246520996094,293.1499938964844,293.1499938964844,279.45001220703125,38940.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721829652786255,1.0,0.0,0.0,3.4315433502197266,3.431565761566162,7.857280479584006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.875,0.0,1324.1182861328125,1895.4371337890625,0.0,3143.287109375,0.8594780564308167,1.0,0.0,3.0,1.0,0.0
17845260,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8692306876182556,0.4460951089859009,0.4028736352920532,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7697389125823975,0.3070649206638336,0.2929191291332245,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8595284819602966,0.4316705167293548,0.3029384315013885,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8335352540016174,0.391432523727417,0.3725868463516235,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7106156349182129,0.2378450334072113,1.0819653272628784,285.0246276855469,284.95001220703125,300.9623413085937,294.20220947265625,298.8512268066406,297.8874206542969,285.0274963378906,1.0,0.5711849331855774,0.4228001832962036,0.4228001832962036,1.0,1.0,-2.945544958114624,0.9211146235466005,2.024430274963379,0.2571422755718231,0.9135122895240784,0.9135122895240784,0.0,166.93519592285156,154.0,56184.609375,0.0,2293.529052734375,1.0,279.3961486816406,283.2333068847656,297.1689147949219,300.7191467285156,293.1499938964844,293.1499938964844,279.45001220703125,33587.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865931510925293,1.0,0.0,0.0,3.493595123291016,3.493617296218872,8.144012895172636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.3046875,0.0,1348.7471923828125,1895.4371337890625,0.0,3084.64404296875,0.8705012798309326,1.0,0.0,3.0,1.0,0.0
17845320,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8804306983947754,0.4475874304771423,0.4041635990142822,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7811530828475952,0.3099187314510345,0.2954984605312347,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8712347745895386,0.4343784153461456,0.3047488927841186,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8440962433815002,0.3936892449855804,0.3745910227298736,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7205963134765625,0.2399985045194625,1.0908122062683103,285.02227783203125,284.95001220703125,300.9741516113281,294.1976013183594,298.86651611328125,297.9031677246094,285.0215759277344,1.0,0.5697311758995056,0.4226724505424499,0.4226724505424499,1.0,1.0,-2.965418100357056,0.9281445145606996,2.037273645401001,0.2597279250621795,0.9372690320014954,0.9372690320014954,0.0,160.31407165527344,142.0,56701.96875,0.0,2295.4296875,1.0,279.4408569335937,283.22283935546875,297.1790771484375,300.791015625,293.1499938964844,293.1499938964844,279.1499938964844,32336.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644910454750061,1.0,0.0,0.0,3.585019588470459,3.5850422382354736,8.57583415836416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.5859375,0.0,1435.14697265625,1895.4371337890625,0.0,3071.130859375,0.8881467580795288,1.0,0.0,3.0,1.0,0.0
17845380,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8907051682472229,0.4480197727680206,0.4048098921775818,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7917839884757996,0.3120706379413605,0.2976145446300506,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8822048902511597,0.4361991286277771,0.3061503767967224,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8540235161781311,0.3951566219329834,0.3761082887649536,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7293328642845154,0.2415263354778289,1.0979104042053225,284.8959045410156,284.95001220703125,300.9854431152344,294.192626953125,298.8755187988281,297.9103698730469,284.8930358886719,1.0,0.5681518912315369,0.4225447475910187,0.4225447475910187,1.0,1.0,-2.980792760848999,0.9334951043128968,2.047297716140747,0.2617744505405426,0.8569900393486023,0.8569900393486023,0.0,154.47463989257812,142.0,57844.4375,0.0,2293.213134765625,1.0,279.1997375488281,283.0740966796875,297.23590087890625,301.0292053222656,293.1499938964844,293.1499938964844,279.1499938964844,36465.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872161865234375,1.0,0.0,0.0,3.574941635131836,3.574965000152588,8.527685508852301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.64453125,0.0,1454.667724609375,1895.4371337890625,0.0,3143.089111328125,0.8866896629333496,1.0,0.0,3.0,1.0,0.0
17845440,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8996340036392212,0.4479880928993225,0.4046946167945862,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8012403249740601,0.3138165771961212,0.2991890013217926,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8919926881790161,0.4375646412372589,0.3070431053638458,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8629541397094727,0.3961586654186249,0.3769965171813965,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.7369286417961121,0.2426171451807022,1.1025758981704712,284.9185791015625,284.95001220703125,300.9961853027344,294.1873779296875,298.8813781738281,297.9136657714844,284.9200439453125,1.0,0.566256046295166,0.422417014837265,0.422417014837265,1.0,1.0,-2.9903039932250977,0.9366824626922609,2.053621530532837,0.2629077136516571,0.8567593097686768,0.8567593097686768,0.0,149.35520935058594,130.0,57860.00390625,0.0,2284.12353515625,1.0,279.1584777832031,283.0932312011719,297.22320556640625,300.9847106933594,293.1499938964844,293.1499938964844,279.45001220703125,37580.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757096529006958,1.0,0.0,0.0,3.5141289234161377,3.5141520500183105,8.240028250838805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.943359375,0.0,1398.5810546875,1895.4371337890625,0.0,3176.361328125,0.8764954805374146,1.0,0.0,3.0,1.0,0.0
17845500,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9094848036766052,0.44835165143013,0.4046081006526947,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8110044002532959,0.3156140446662903,0.3006230592727661,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9024346470832824,0.4391696751117706,0.3078936338424682,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.872561514377594,0.3972761034965515,0.3777526915073395,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7449115514755249,0.2436719238758087,1.1062686443328855,285.03271484375,284.95001220703125,301.0064697265625,294.1817932128906,298.8880920410156,297.9185485839844,285.0347595214844,1.0,0.5641536116600037,0.4222893118858337,0.4222893118858337,1.0,1.0,-2.998293161392212,0.9393138885498048,2.0589792728424072,0.2637134492397308,0.9413058161735536,0.9413058161735536,0.0,144.17872619628906,130.0,57332.234375,0.0,2271.955810546875,1.0,279.3984375,283.21697998046875,297.16552734375,300.7895202636719,293.1499938964844,293.1499938964844,279.45001220703125,33070.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712490200996399,1.0,0.0,0.0,3.5828094482421875,3.582832336425781,8.565262987758615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.3046875,0.0,1438.1768798828125,1895.4371337890625,0.0,3134.52685546875,0.8896954655647278,1.0,0.0,3.0,1.0,0.0
17845560,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9218828678131104,0.4487713575363159,0.4048042595386505,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8213984966278076,0.3173668086528778,0.3020961284637451,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9151266813278198,0.4408090710639953,0.3088871836662292,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8837094902992249,0.3983930051326751,0.3786130249500274,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7541125416755676,0.2446648329496383,1.109878420829773,285.0202941894531,284.95001220703125,301.0162048339844,294.1759033203125,298.8936767578125,297.9230651855469,285.0185852050781,1.0,0.5619615912437439,0.4218470156192779,0.4218470156192779,1.0,1.0,-3.006868600845337,0.9414281249046326,2.06544041633606,0.2638897895812988,0.9595149755477904,0.9595149755477904,0.0,138.71542358398438,118.0,57650.73046875,0.0,2259.290283203125,1.0,279.4416198730469,283.2010498046875,297.1693115234375,300.8507080078125,293.1499938964844,293.1499938964844,279.1499938964844,32364.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707877993583679,1.0,0.0,0.0,3.667726993560791,3.667750358581543,8.976091407930653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.982421875,0.0,1525.6446533203125,1895.4371337890625,0.0,3130.20068359375,0.9066467881202698,1.0,0.0,3.0,1.0,0.0
17845620,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9348644018173218,0.4485413730144501,0.4047218561172485,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8317785859107971,0.3187503516674042,0.3033755421638489,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9289803504943848,0.441936194896698,0.3097107410430908,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8952586054801941,0.3990791738033294,0.3792706429958343,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7637293934822083,0.2453283965587616,1.1126402616500854,284.8821105957031,284.95001220703125,301.02545166015625,294.16973876953125,298.8958740234375,297.9232177734375,284.87841796875,1.0,0.5595871210098267,0.4214046895503998,0.4214046895503998,1.0,1.0,-3.013415813446045,0.9427340626716614,2.070681571960449,0.2637902498245239,0.8685792684555054,0.8685792684555054,0.0,133.41818237304688,118.0,58654.875,0.0,2243.771728515625,1.0,279.1979064941406,283.0441589355469,297.21728515625,301.0717468261719,293.1499938964844,293.1499938964844,279.1499938964844,36680.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785145282745361,1.0,0.0,0.0,3.6521787643432617,3.65220308303833,8.900150874069368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.3583984375,0.0,1540.6861572265625,1895.4371337890625,0.0,3202.65771484375,0.9040293097496032,1.0,0.0,3.0,1.0,0.0
17845680,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9472095966339112,0.4480976462364197,0.4041420817375183,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8420249819755554,0.3199526965618133,0.3043467104434967,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.942523717880249,0.4428564012050628,0.3102190196514129,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.906689703464508,0.3995512127876282,0.379557341337204,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7732837796211243,0.2457834333181381,1.1140170097351074,284.9023132324219,284.95001220703125,301.0342102050781,294.1632385253906,298.896728515625,297.9218444824219,284.9040832519531,1.0,0.556926429271698,0.420962393283844,0.420962393283844,1.0,1.0,-3.016500473022461,0.9427663683891296,2.0737342834472656,0.2631464302539825,0.8612039089202881,0.8612039089202881,0.0,128.40823364257812,106.0,58473.87890625,0.0,2223.50146484375,1.0,279.15789794921875,283.0654296875,297.1973571777344,301.0060119628906,293.1499938964844,293.1499938964844,279.45001220703125,38279.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815693855285645,1.0,0.0,0.0,3.575139284133911,3.5751631259918213,8.52862910960539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.6875,0.0,1468.171142578125,1895.4371337890625,0.0,3231.28662109375,0.8904894590377808,1.0,0.0,3.0,1.0,0.0
17845740,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.961124300956726,0.4482444226741791,0.403777927160263,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8541703820228577,0.3213862478733063,0.3053549230098724,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9576626420021056,0.4442180097103119,0.3108322322368622,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9212468862533568,0.4003413915634155,0.3799124658107757,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.784548819065094,0.2463946789503097,1.115300178527832,285.021484375,284.95001220703125,301.04248046875,294.1564636230469,298.8997802734375,297.923828125,285.0237121582031,1.0,0.5541361570358276,0.4205200672149658,0.4205200672149658,1.0,1.0,-3.0199766159057617,0.9429462552070618,2.0770304203033447,0.26245978474617,0.9447102546691896,0.9447102546691896,0.0,123.06412506103516,106.0,57786.484375,0.0,2202.165771484375,1.0,279.39971923828125,283.1964416503906,297.13494873046875,300.7930603027344,293.1499938964844,293.1499938964844,279.45001220703125,33698.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763814568519592,1.0,0.0,0.0,3.631448268890381,3.631471633911133,8.799398756309529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.1123046875,0.0,1495.49169921875,1895.4371337890625,0.0,3182.660400390625,0.9010730981826782,1.0,0.0,3.0,1.0,0.0
17845800,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9768770933151244,0.4485562741756439,0.4038245677947998,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8693943023681641,0.3228917419910431,0.3065344393253326,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9745674729347228,0.4457341134548187,0.3116949796676636,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.939727246761322,0.4012616872787475,0.3805210888385772,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7984763979911804,0.2470815777778625,1.1172035932540894,285.0118103027344,284.95001220703125,301.0502624511719,294.1493835449219,298.9032592773437,297.92657470703125,285.01031494140625,1.0,0.5513556003570557,0.42007777094841,0.42007777094841,1.0,1.0,-3.025506019592285,0.9438726902008056,2.0816333293914795,0.2620936334133148,0.9614526629447936,0.9614526629447936,0.0,117.28124237060548,109.0,58004.4453125,0.0,2182.141357421875,1.0,279.4420166015625,283.18463134765625,297.1363830566406,300.8437805175781,293.1499938964844,293.1499938964844,279.1499938964844,32922.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752073645591736,1.0,0.0,0.0,3.706270456314087,3.706294536590576,9.165739811578532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.2939453125,0.0,1573.2974853515625,1895.4371337890625,0.0,3171.651123046875,0.9157291650772096,1.0,0.0,3.0,1.0,0.0
17845860,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.985692262649536,0.44827401638031,0.4037519991397857,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8796128034591675,0.3240970969200134,0.3076988160610199,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9843502044677734,0.4468005895614624,0.3125178813934326,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.951206624507904,0.401828408241272,0.381115585565567,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8074159026145935,0.2475304156541824,1.1192046403884888,284.87628173828125,284.95001220703125,301.0575561523437,294.1420288085937,298.9041748046875,297.92535400390625,284.8730163574219,1.0,0.5503867268562317,0.4197935163974762,0.4197935163974762,1.0,1.0,-3.030931234359741,0.9451226592063904,2.085808515548706,0.262132316827774,0.86976557970047,0.86976557970047,0.0,114.06076049804688,109.0,58955.5,0.0,2175.09814453125,1.0,279.1971740722656,283.0310974121094,297.1830749511719,301.0582580566406,293.1499938964844,293.1499938964844,279.1499938964844,37185.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822739720344543,1.0,0.0,0.0,3.681910514831543,3.6819350719451904,9.045648994288058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.8759765625,0.0,1577.909912109375,1895.4371337890625,0.0,3237.8876953125,0.9110493063926696,1.0,0.0,3.0,1.0,0.0
17845920,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9896298050880432,0.447803795337677,0.403267502784729,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8852894306182861,0.3251629769802093,0.3086581528186798,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9891589879989624,0.4476958811283111,0.3130972683429718,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9569331407546996,0.4022253453731537,0.3814477026462555,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8119097352027893,0.2478274554014206,1.1203969717025757,284.8999328613281,284.95001220703125,301.0643920898437,294.1343688964844,298.9040222167969,297.9227905273437,284.90191650390625,1.0,0.5499238967895508,0.4195092916488647,0.4195092916488647,1.0,1.0,-3.034032821655273,0.9455459117889404,2.088486909866333,0.26184943318367,0.8634233474731445,0.8634233474731445,0.0,112.50611114501952,127.0,58748.08203125,0.0,2172.543212890625,1.0,279.1576538085937,283.0557861328125,297.1629333496094,300.9887084960937,293.1499938964844,293.1499938964844,279.45001220703125,38591.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848139643669128,1.0,0.0,0.0,3.60023832321167,3.60026216506958,8.648798370813893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.5107421875,0.0,1497.635986328125,1895.4371337890625,0.0,3261.677001953125,0.8963446021080017,1.0,0.0,3.0,1.0,0.0
17845980,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9862980246543884,0.4479255080223083,0.4031342267990112,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8827917575836182,0.3264846801757812,0.3098165094852447,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9866013526916504,0.4490483999252319,0.3138959407806396,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9533154368400574,0.4029624760150909,0.3820096850395202,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8091700673103333,0.248313695192337,1.1223154067993164,285.022705078125,284.95001220703125,301.0707702636719,294.1264343261719,298.9061584472656,297.92364501953125,285.0251770019531,1.0,0.5518747568130493,0.4192250669002533,0.4192250669002533,1.0,1.0,-3.039198160171509,0.946730613708496,2.0924675464630127,0.2617389261722564,0.9491425156593324,0.9491425156593324,0.0,113.97920989990234,127.0,58055.9140625,0.0,2189.33935546875,1.0,279.4002990722656,283.1903076171875,297.1011047363281,300.7747497558594,293.1499938964844,293.1499938964844,279.45001220703125,33860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793214559555054,1.0,0.0,0.0,3.6544888019561768,3.654512643814087,8.91141326064826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.5986328125,0.0,1522.139404296875,1895.4371337890625,0.0,3210.22119140625,0.9063878059387208,1.0,0.0,3.0,1.0,0.0
17846040,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.979280650615692,0.4481958150863647,0.4034817814826965,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8765146136283875,0.3278787434101105,0.3112395703792572,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.980383574962616,0.4505461454391479,0.3150066435337066,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9451770782470704,0.4038290381431579,0.382916659116745,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8029235601425171,0.2488831430673599,1.1253304481506348,285.0162048339844,284.95001220703125,301.0766906738281,294.1182556152344,298.90869140625,297.9250793457031,285.0149230957031,1.0,0.5550317764282227,0.4189408123493194,0.4189408123493194,1.0,1.0,-3.04737401008606,0.9490074515342712,2.098366498947144,0.2621111571788788,0.9689467549324036,0.9689467549324036,0.0,117.117431640625,145.0,58303.5859375,0.0,2220.21826171875,1.0,279.44219970703125,283.18084716796875,297.1031799316406,300.827392578125,293.1499938964844,293.1499938964844,279.1499938964844,32962.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780310750007629,1.0,0.0,0.0,3.729125261306762,3.729149580001831,9.279129926653696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.1416015625,0.0,1599.775634765625,1895.4371337890625,0.0,3198.125732421875,0.9209463596343994,1.0,0.0,3.0,1.0,0.0
17846100,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9677658677101136,0.4478464126586914,0.4036566913127899,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8666729927062988,0.3289568126201629,0.3126032650470733,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9698688983917236,0.4515694379806518,0.3160384595394134,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.932324230670929,0.404325395822525,0.3837646842002868,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7932531833648682,0.2492056936025619,1.1282652616500854,284.8804931640625,284.95001220703125,301.0821228027344,294.1097717285156,298.908203125,297.9223937988281,284.87701416015625,1.0,0.5590284466743469,0.418656587600708,0.418656587600708,1.0,1.0,-3.05501675605774,0.9510781168937684,2.103938579559326,0.2624961733818054,0.87870854139328,0.87870854139328,0.0,121.87735748291016,145.0,59317.65625,0.0,2258.73974609375,1.0,279.1966247558594,283.025634765625,297.1503601074219,301.0458984375,293.1499938964844,293.1499938964844,279.1499938964844,36960.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885130763053894,1.0,0.0,0.0,3.7099123001098633,3.709936857223511,9.183760312225786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.8388671875,0.0,1608.1519775390625,1895.4371337890625,0.0,3264.64306640625,0.9172692894935608,1.0,0.0,3.0,1.0,0.0
17846160,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9517810940742492,0.4472763836383819,0.4033862054347992,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8543482422828674,0.3298787474632263,0.3137379586696625,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9551321864128112,0.4523952603340149,0.3168025016784668,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9159762859344482,0.4046295285224914,0.3843235373497009,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.781049907207489,0.2493632286787033,1.1303033828735352,284.9011535644531,284.95001220703125,301.0871276855469,294.1010437011719,298.9063415527344,297.9182434082031,284.9031677246094,1.0,0.5635098218917847,0.418330043554306,0.418330043554306,1.0,1.0,-3.06009840965271,0.9521125555038452,2.107985734939575,0.2623851001262665,0.8711394667625427,0.8711394667625427,0.0,128.09718322753906,163.0,59145.11328125,0.0,2300.40673828125,1.0,279.157470703125,283.04705810546875,297.13055419921875,300.9797668457031,293.1499938964844,293.1499938964844,279.45001220703125,38429.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878400921821594,1.0,0.0,0.0,3.632478952407837,3.632503271102905,8.804394724393205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.791015625,0.0,1531.8564453125,1895.4371337890625,0.0,3290.002685546875,0.90335613489151,1.0,0.0,3.0,1.0,0.0
