time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846220,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.935125768184662,0.4472957253456116,0.4033579230308532,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8426998257637024,0.3310588896274566,0.3149684071540832,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9396785497665404,0.453678548336029,0.3177052140235901,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9011539220809937,0.4052707850933075,0.3850032389163971,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7693217992782593,0.2497087121009826,1.1325761079788208,285.0252990722656,284.95001220703125,301.0917053222656,294.0920715332031,298.90704345703125,297.9179077148437,285.02789306640625,1.0,0.568444550037384,0.418003499507904,0.418003499507904,1.0,1.0,-3.0661721229553223,0.9535050988197328,2.1126670837402344,0.2623104751110077,0.9584041237831116,0.9584041237831116,0.0,134.88931274414062,163.0,58439.296875,0.0,2347.033935546875,1.0,279.40106201171875,283.18316650390625,297.0682067871094,300.7655639648437,293.1499938964844,293.1499938964844,279.45001220703125,33850.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825259804725647,1.0,0.0,0.0,3.686052083969116,3.6860761642456055,9.066010875358188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.265625,0.0,1557.4063720703125,1895.4371337890625,0.0,3240.248291015625,0.9134140014648438,1.0,0.0,3.0,1.0,0.0
17846280,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9197426438331604,0.447483092546463,0.4037692546844482,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8324270844459534,0.332325130701065,0.3164189159870147,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9252249002456664,0.4551204144954681,0.3188865482807159,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8885079026222229,0.4060535430908203,0.3859798610210418,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7589406967163086,0.2501497864723205,1.1357194185256958,285.0198669433594,284.95001220703125,301.0958251953125,294.0827941894531,298.9083557128906,297.9185485839844,285.01861572265625,1.0,0.5738269090652466,0.4176769852638244,0.4176769852638244,1.0,1.0,-3.0747811794281006,0.9558135867118835,2.118967771530152,0.2626231014728546,0.9800697565078736,0.9800697565078736,0.0,141.9459228515625,181.0,58687.3125,0.0,2399.942138671875,1.0,279.4424133300781,283.1745910644531,297.069091796875,300.8175354003906,293.1499938964844,293.1499938964844,279.1499938964844,32952.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88136887550354,1.0,0.0,0.0,3.7602505683898926,3.76027512550354,9.434673415853468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.67578125,0.0,1635.8314208984375,1895.4371337890625,0.0,3229.407470703125,0.9279674291610718,1.0,0.0,3.0,1.0,0.0
17846340,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.904853105545044,0.4470546841621399,0.4039847552776336,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8221393823623657,0.3332772254943847,0.3177815079689026,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9108336567878724,0.4560860097408294,0.3199665248394012,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8758804202079773,0.4064671993255615,0.3868681192398071,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7487640380859375,0.2503502964973449,1.138654708862305,284.8817443847656,284.95001220703125,301.0995178222656,294.07330322265625,298.9066162109375,297.9150390625,284.8778991699219,1.0,0.5794385671615601,0.4173504412174225,0.4173504412174225,1.0,1.0,-3.0825791358947754,0.957814633846283,2.1247646808624268,0.2629096210002899,0.8891139626502991,0.8891139626502991,0.0,149.6944122314453,181.0,59736.50390625,0.0,2455.242919921875,1.0,279.1958923339844,283.0162658691406,297.11492919921875,301.0364074707031,293.1499938964844,293.1499938964844,279.1499938964844,36751.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885568976402283,1.0,0.0,0.0,3.745315790176392,3.745340824127197,9.35987770844804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.00390625,0.0,1647.5872802734375,1895.4371337890625,0.0,3296.708984375,0.925152063369751,1.0,0.0,3.0,1.0,0.0
17846400,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8906768560409546,0.4463963806629181,0.4037246704101562,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8113046288490295,0.3340704143047333,0.3188858032226562,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8972018957138062,0.4568463563919067,0.3207538723945617,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8631205558776855,0.4066827297210693,0.3874358534812927,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7385668754577637,0.2503867447376251,1.1405755281448364,284.8985595703125,284.95001220703125,301.102783203125,294.06353759765625,298.9036560058594,297.9100646972656,284.90057373046875,1.0,0.5850682258605957,0.4170238971710205,0.4170238971710205,1.0,1.0,-3.08753514289856,0.9587807655334472,2.1287543773651123,0.2627632021903991,0.8785768151283264,0.8785768151283264,0.0,158.1966094970703,199.0,59559.97265625,0.0,2509.37841796875,1.0,279.1571960449219,283.03448486328125,297.0940856933594,300.9697265625,293.1499938964844,293.1499938964844,279.45001220703125,38382.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913688063621521,1.0,0.0,0.0,3.6694390773773193,3.669463634490967,8.984474106910056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.3359375,0.0,1572.8206787109375,1895.4371337890625,0.0,3323.00634765625,0.9114837050437928,1.0,0.0,3.0,1.0,0.0
17846460,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8781277537345886,0.4463535845279693,0.4036927819252014,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8010380268096924,0.3351365625858307,0.3200695514678955,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.885393500328064,0.4580817520618438,0.3216668665409088,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8519582152366638,0.4072566032409668,0.3881094753742218,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7295745015144348,0.2506253123283386,1.1426600217819214,285.0247497558594,284.95001220703125,301.1056213378906,294.0535583496094,298.90338134765625,297.9092712402344,285.02752685546875,1.0,0.5907970666885376,0.4166677594184875,0.4166677594184875,1.0,1.0,-3.093327522277832,0.959983229637146,2.133344411849976,0.2625597715377807,0.9667084217071532,0.9667084217071532,0.0,166.72474670410156,199.0,58813.71875,0.0,2565.437744140625,1.0,279.4018859863281,283.17333984375,297.03033447265625,300.7519226074219,293.1499938964844,293.1499938964844,279.45001220703125,33954.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860976696014404,1.0,0.0,0.0,3.71980619430542,3.719830513000488,9.232810498360776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.9208984375,0.0,1596.62890625,1895.4371337890625,0.0,3273.6953125,0.9210280179977416,1.0,0.0,3.0,1.0,0.0
17846520,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8675229549407959,0.4465068578720093,0.4041114449501037,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.792098343372345,0.3363043665885925,0.3214726746082306,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8753926157951355,0.459492951631546,0.3228600025177002,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8425837755203247,0.4079952239990234,0.389086365699768,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.721817672252655,0.2509765326976776,1.1456114053726196,285.0209350585937,284.95001220703125,301.1080627441406,294.0433044433594,298.9039306640625,297.9096984863281,285.01971435546875,1.0,0.5967097282409668,0.4163115918636322,0.4163115918636322,1.0,1.0,-3.101672410964966,0.9620994329452516,2.139572858810425,0.2627361416816711,0.9895719289779664,0.9895719289779664,0.0,175.08741760253906,202.0,59045.28125,0.0,2625.792236328125,1.0,279.44268798828125,283.1663818359375,297.0297546386719,300.8014221191406,293.1499938964844,293.1499938964844,279.1499938964844,33050.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849351406097412,1.0,0.0,0.0,3.791677474975586,3.791702270507813,9.593035201760358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.8388671875,0.0,1673.65234375,1895.4371337890625,0.0,3262.8115234375,0.9351365566253662,1.0,0.0,3.0,1.0,0.0
17846580,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8602659702301025,0.4460528194904327,0.4042436778545379,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7861804962158203,0.3371612429618835,0.3226841688156128,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.868787407875061,0.4604280889034271,0.323874682188034,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.836348831653595,0.4083717167377472,0.3898768126964569,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7164196968078613,0.2510958313941955,1.147878646850586,284.8808288574219,284.95001220703125,301.1100769042969,294.0328369140625,298.9014587402344,297.9060974121094,284.87664794921875,1.0,0.6007953882217407,0.4159554541110992,0.4159554541110992,1.0,1.0,-3.1081929206848145,0.9635398387908936,2.144653081893921,0.2627821564674377,0.8973910212516785,0.8973910212516785,0.0,181.2627410888672,202.0,60099.015625,0.0,2671.2587890625,1.0,279.1952209472656,283.0057983398437,297.0742492675781,301.0190734863281,293.1499938964844,293.1499938964844,279.1499938964844,36695.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920831084251404,1.0,0.0,0.0,3.7782156467437744,3.7782411575317374,9.525039672553248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.0498046875,0.0,1685.9384765625,1895.4371337890625,0.0,3329.68310546875,0.932560384273529,1.0,0.0,3.0,1.0,0.0
17846640,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8540208339691162,0.4453723430633545,0.4038437306880951,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7812228202819824,0.3378683030605316,0.3235771358013153,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8632493615150452,0.4611633121967315,0.3245496153831482,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8310937881469727,0.4085549712181091,0.3902868330478668,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7116196751594543,0.2510631680488586,1.148868441581726,284.8944091796875,284.95001220703125,301.1116943359375,294.0221252441406,298.8978271484375,297.9012145996094,284.8963623046875,1.0,0.6040921807289124,0.4155992865562439,0.4155992865562439,1.0,1.0,-3.111283540725708,0.963738739490509,2.1475446224212646,0.2622942626476288,0.8837203979492188,0.8837203979492188,0.0,186.52490234375,205.0,59885.76953125,0.0,2705.272705078125,1.0,279.156982421875,283.0218811035156,297.05230712890625,300.9496765136719,293.1499938964844,293.1499938964844,279.45001220703125,38466.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948511481285095,1.0,0.0,0.0,3.701200008392334,3.70122504234314,9.140678116636992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.8544921875,0.0,1609.591064453125,1895.4371337890625,0.0,3355.5439453125,0.9185656309127808,1.0,0.0,3.0,1.0,0.0
17846700,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8494611978530884,0.4453279078006744,0.4036397337913513,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7777378559112549,0.3388779461383819,0.3245239555835724,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8593674898147583,0.4624055027961731,0.3253306448459625,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8272776007652283,0.4091134071350097,0.3907683491706848,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7079155445098877,0.2512573897838592,1.1498947143554688,285.0218505859375,284.95001220703125,301.1129150390625,294.0111999511719,298.8973083496094,297.90093994140625,285.024658203125,1.0,0.6068657636642456,0.4152431190013885,0.4152431190013885,1.0,1.0,-3.1149227619171143,0.9641412496566772,2.1507813930511475,0.2617730498313904,0.9715197086334229,0.9715197086334229,0.0,190.690658569336,205.0,59074.578125,0.0,2734.625,1.0,279.4025573730469,283.1631164550781,296.98712158203125,300.7267150878906,293.1499938964844,293.1499938964844,279.45001220703125,34145.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894721865653992,1.0,0.0,0.0,3.7469406127929688,3.746965169906616,9.368000633003248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.939453125,0.0,1629.473876953125,1895.4371337890625,0.0,3305.27099609375,0.927232563495636,1.0,0.0,3.0,1.0,0.0
17846760,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8465623259544373,0.4455034732818603,0.4038759469985962,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7757132649421692,0.340015560388565,0.3256846666336059,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8571143746376038,0.4638504385948181,0.3263891339302063,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8248955607414246,0.4098550379276275,0.391537606716156,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7055218815803528,0.2515899240970611,1.151746153831482,285.0184631347656,284.95001220703125,301.11376953125,294.0000305175781,298.8978271484375,297.9022521972656,285.0172424316406,1.0,0.6093764901161194,0.4148930609226227,0.4148930609226227,1.0,1.0,-3.121023178100586,0.965442419052124,2.155580759048462,0.2616346776485443,0.993839681148529,0.993839681148529,0.0,193.8336334228516,193.0,59259.68359375,0.0,2763.51904296875,1.0,279.4429016113281,283.1573486328125,296.9851379394531,300.7719421386719,293.1499938964844,293.1499938964844,279.1499938964844,33245.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881519436836243,1.0,0.0,0.0,3.814879894256592,3.814905166625977,9.710799986351049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.4521484375,0.0,1702.91943359375,1895.4371337890625,0.0,3292.920654296875,0.9404996037483216,1.0,0.0,3.0,1.0,0.0
17846820,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8464033603668213,0.4450849294662475,0.4038176238536834,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7763725519180298,0.3408554494380951,0.3266460299491882,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8577408194541931,0.464830219745636,0.3272627592086792,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.825154721736908,0.4102433323860168,0.3921071887016296,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7056580781936646,0.2517090439796448,1.1528887748718262,284.8773803710937,284.95001220703125,301.1141967773437,293.9886474609375,298.89532470703125,297.8995056152344,284.8731689453125,1.0,0.6097510457038879,0.4145429730415344,0.4145429730415344,1.0,1.0,-3.1252269744873047,0.9660467505455016,2.159180164337158,0.2613622546195984,0.9000058770179749,0.9000058770179749,0.0,194.1245574951172,193.0,60279.65625,0.0,2773.48681640625,1.0,279.1947631835937,282.996337890625,297.0283203125,300.9859313964844,293.1499938964844,293.1499938964844,279.1499938964844,36859.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951067328453064,1.0,0.0,0.0,3.798562526702881,3.7985880374908447,9.627905228626332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.6875,0.0,1711.5126953125,1895.4371337890625,0.0,3357.9306640625,0.937244951725006,1.0,0.0,3.0,1.0,0.0
17846880,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8471603989601135,0.4444509446620941,0.4032201170921325,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7780155539512634,0.3415588140487671,0.3272821009159088,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.859401285648346,0.4656231701374054,0.3277905583381653,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8263689875602722,0.4104471504688263,0.3922855854034424,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7066892385482788,0.2516928315162658,1.1527442932128906,284.89044189453125,284.95001220703125,301.1142578125,293.97705078125,298.8916931152344,297.8954772949219,284.8924255371094,1.0,0.6091139316558838,0.4141928851604461,0.4141928851604461,1.0,1.0,-3.1259524822235107,0.9653979539871216,2.1605544090271,0.2605529427528381,0.8847053050994873,0.8847053050994873,0.0,193.0435791015625,181.0,60015.625,0.0,2769.17919921875,1.0,279.1568603515625,283.0127868652344,297.0052795410156,300.9122619628906,293.1499938964844,293.1499938964844,279.45001220703125,38676.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976699113845825,1.0,0.0,0.0,3.7176673412323,3.7176923751831055,9.22219555832271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.927734375,0.0,1630.1578369140625,1895.4371337890625,0.0,3381.8544921875,0.922367513179779,1.0,0.0,3.0,1.0,0.0
17846940,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8496063947677612,0.4444690644741058,0.4028182327747345,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7812284231185913,0.342584490776062,0.3279749453067779,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8627910614013672,0.4669444262981415,0.3284271955490112,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8290976881980896,0.4110412299633026,0.3925338387489319,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7091447114944458,0.2519223392009735,1.1526541709899902,285.0185241699219,284.95001220703125,301.11395263671875,293.9652404785156,298.8913879394531,297.8963928222656,285.02130126953125,1.0,0.6077945828437805,0.4138428270816803,0.4138428270816803,1.0,1.0,-3.1272518634796143,0.9649627208709716,2.1622891426086426,0.2597119808197021,0.9717729091644288,0.9717729091644288,0.0,190.5352935791016,181.0,59150.109375,0.0,2758.412109375,1.0,279.4028625488281,283.1555480957031,296.9390869140625,300.6847839355469,293.1499938964844,293.1499938964844,279.45001220703125,34342.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920738101005554,1.0,0.0,0.0,3.75954008102417,3.759564876556397,9.431108765056706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.1875,0.0,1645.7149658203125,1895.4371337890625,0.0,3329.59619140625,0.930202305316925,1.0,0.0,3.0,1.0,0.0
17847000,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8539669513702393,0.4447187781333923,0.4028603136539459,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7861871123313904,0.3437515497207641,0.3288885653018951,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8681281805038452,0.4684798121452331,0.3293463587760925,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8335179090499878,0.4118273854255676,0.3930724561214447,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7130978107452393,0.2523058652877807,1.1534230709075928,285.0150451660156,284.95001220703125,301.11328125,293.9532165527344,298.8922119140625,297.8989562988281,285.0137634277344,1.0,0.6061001420021057,0.413492739200592,0.413492739200592,1.0,1.0,-3.131075382232666,0.9654326438903807,2.165642738342285,0.2592470943927765,0.9928847551345824,0.9928847551345824,0.0,186.7648162841797,169.0,59291.1328125,0.0,2745.937744140625,1.0,279.4429626464844,283.1504211425781,296.93621826171875,300.726318359375,293.1499938964844,293.1499938964844,279.1499938964844,33435.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905391097068787,1.0,0.0,0.0,3.824022054672241,3.824047565460205,9.757399084264762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.896484375,0.0,1715.42724609375,1895.4371337890625,0.0,3315.2490234375,0.9426872730255128,1.0,0.0,3.0,1.0,0.0
17847060,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8588880300521851,0.4443810880184173,0.4027048051357269,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7917183041572571,0.3446261584758758,0.3297051787376404,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8741082549095154,0.4695529341697693,0.3301543891429901,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8385071158409119,0.4122642278671264,0.3935104012489319,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.717400074005127,0.2524865269660949,1.1539870500564575,284.8746032714844,284.95001220703125,301.1122436523437,293.94097900390625,298.889892578125,297.8971252441406,284.8705749511719,1.0,0.6040384769439697,0.413180410861969,0.413180410861969,1.0,1.0,-3.1340527534484863,0.9656806588172911,2.1683719158172607,0.2588539719581604,0.8983520865440369,0.8983520865440369,0.0,182.5544891357422,169.0,60277.98046875,0.0,2729.380126953125,1.0,279.1946105957031,282.9907531738281,296.9785461425781,300.93682861328125,293.1499938964844,293.1499938964844,279.1499938964844,37086.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972815871238708,1.0,0.0,0.0,3.80352783203125,3.803553581237793,9.653093684391931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.501953125,0.0,1719.24755859375,1895.4371337890625,0.0,3378.231689453125,0.9384906888008118,1.0,0.0,3.0,1.0,0.0
17847120,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8636788725852966,0.4438279569149017,0.402060717344284,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7971958518028259,0.3453644216060638,0.3302482962608337,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8800430297851562,0.470441609621048,0.3306547403335571,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.84347003698349,0.4125193357467651,0.393610268831253,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7215107679367065,0.2525333762168884,1.1535271406173706,284.889404296875,284.95001220703125,301.11083984375,293.9285583496094,298.8863830566406,297.89385986328125,284.89141845703125,1.0,0.6015623211860657,0.4128680527210235,0.4128680527210235,1.0,1.0,-3.1341025829315186,0.9648829102516174,2.169219732284546,0.2580341100692749,0.883617103099823,0.883617103099823,0.0,178.26608276367188,157.0,59992.44140625,0.0,2706.55078125,1.0,279.1568298339844,283.0090026855469,296.954833984375,300.86053466796875,293.1499938964844,293.1499938964844,279.45001220703125,38836.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996574282646179,1.0,0.0,0.0,3.719719648361206,3.719744682312012,9.23238019368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.685546875,0.0,1633.753173828125,1895.4371337890625,0.0,3400.390869140625,0.9229589700698853,1.0,0.0,3.0,1.0,0.0
17847180,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8697521090507507,0.4439162313938141,0.4016379714012146,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8037682771682739,0.3464225232601166,0.3308794796466827,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.887271523475647,0.4718568027019501,0.3312883377075195,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8495714068412781,0.4131606817245483,0.3938119113445282,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7264217138290405,0.2528218924999237,1.153267741203308,285.0179138183594,284.95001220703125,301.1091003417969,293.9159240722656,298.8861999511719,297.8954772949219,285.02069091796875,1.0,0.5988804697990417,0.4125557243824005,0.4125557243824005,1.0,1.0,-3.1350393295288086,0.9644106030464172,2.170628547668457,0.2572287917137146,0.9707539677619934,0.9707539677619934,0.0,173.37298583984375,157.0,59116.74609375,0.0,2682.25,1.0,279.40289306640625,283.15234375,296.88824462890625,300.6317138671875,293.1499938964844,293.1499938964844,279.45001220703125,34422.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939261436462402,1.0,0.0,0.0,3.760644912719727,3.760669708251953,9.4366527036982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.5,0.0,1647.625732421875,1895.4371337890625,0.0,3346.904296875,0.930520474910736,1.0,0.0,3.0,1.0,0.0
17847240,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8776559233665466,0.4442232549190521,0.4016706049442291,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.811707079410553,0.3476143181324005,0.3317507207393646,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8963047862052917,0.4734759628772735,0.3322179317474365,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8573329448699951,0.4139845967292785,0.3943208456039428,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7325648665428162,0.2532568275928497,1.153954267501831,285.01470947265625,284.95001220703125,301.10699462890625,293.9031066894531,298.88702392578125,297.8985595703125,285.0134582519531,1.0,0.5961765646934509,0.4122433960437774,0.4122433960437774,1.0,1.0,-3.1386780738830566,0.9649051427841188,2.1737730503082275,0.2568248212337494,0.9918665885925292,0.9918665885925292,0.0,167.8328857421875,145.0,59251.95703125,0.0,2659.80224609375,1.0,279.4429626464844,283.1476135253906,296.885009765625,300.6723937988281,293.1499938964844,293.1499938964844,279.1499938964844,33489.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923041820526123,1.0,0.0,0.0,3.82434344291687,3.824368953704834,9.759039585333085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.01171875,0.0,1716.24462890625,1895.4371337890625,0.0,3331.74951171875,0.9428006410598756,1.0,0.0,3.0,1.0,0.0
17847300,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.885947048664093,0.4439358413219452,0.4015140831470489,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8195950388908386,0.3485041260719299,0.3325348198413849,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9057900905609132,0.4746215939521789,0.3330421149730682,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8655979037284851,0.4144514203071594,0.3947392702102661,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7390432357788086,0.2534812092781067,1.1544872522354126,284.874755859375,284.95001220703125,301.10455322265625,293.8901062011719,298.884521484375,297.8970642089844,284.87078857421875,1.0,0.5933645367622375,0.411931037902832,0.411931037902832,1.0,1.0,-3.141573667526245,0.9651235938072203,2.17645001411438,0.25641730427742,0.8976069688796997,0.8976069688796997,0.0,162.31700134277344,145.0,60233.671875,0.0,2635.95849609375,1.0,279.1946105957031,282.9884948730469,296.927001953125,300.8821716308594,293.1499938964844,293.1499938964844,279.1499938964844,37141.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990035653114319,1.0,0.0,0.0,3.802899837493897,3.80292558670044,9.649904768593842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.5830078125,0.0,1718.924072265625,1895.4371337890625,0.0,3394.294189453125,0.9383843541145324,1.0,0.0,3.0,1.0,0.0
17847360,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8938618898391724,0.4434272348880768,0.4008767604827881,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8270589113235474,0.3492514193058014,0.3330512642860412,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9156032800674438,0.4755780398845672,0.333562821149826,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8736937642097473,0.4147311449050903,0.3948269784450531,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7453597187995911,0.2535651326179504,1.154029130935669,284.8899230957031,284.95001220703125,301.101806640625,293.8769226074219,298.8807373046875,297.8939819335937,284.89190673828125,1.0,0.5903269648551941,0.4116376936435699,0.4116376936435699,1.0,1.0,-3.1416115760803223,0.964364528656006,2.1772470474243164,0.2556362152099609,0.8832598924636841,0.8832598924636841,0.0,157.0712432861328,133.0,59945.96484375,0.0,2607.917236328125,1.0,279.1568298339844,283.00701904296875,296.9028625488281,300.80523681640625,293.1499938964844,293.1499938964844,279.45001220703125,38858.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901362955570221,1.0,0.0,0.0,3.718780994415283,3.718806266784668,9.227721875504358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.2958984375,0.0,1632.8388671875,1895.4371337890625,0.0,3416.285888671875,0.9227756857872008,1.0,0.0,3.0,1.0,0.0
17847420,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9032232761383056,0.4435503184795379,0.4004630446434021,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.83564293384552,0.3503149747848511,0.3336612284183502,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9274889230728148,0.4770586192607879,0.3342218399047851,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8831926584243774,0.4153920114040375,0.3950214385986328,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7528116703033447,0.2538837492465973,1.1537877321243286,285.0182189941406,284.95001220703125,301.09869384765625,293.863525390625,298.88037109375,297.89581298828125,285.0209350585937,1.0,0.5872237682342529,0.4113443493843078,0.4113443493843078,1.0,1.0,-3.1425769329071045,0.9639478325843812,2.178629159927368,0.2548783421516418,0.9703823924064636,0.9703823924064636,0.0,151.47120666503906,133.0,59069.140625,0.0,2579.79248046875,1.0,279.40289306640625,283.1501770019531,296.835693359375,300.575927734375,293.1499938964844,293.1499938964844,279.45001220703125,34428.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956258893013,1.0,0.0,0.0,3.759782552719116,3.759807348251343,9.43232464578614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.8642578125,0.0,1646.656494140625,1895.4371337890625,0.0,3362.778076171875,0.9303323030471802,1.0,0.0,3.0,1.0,0.0
17847480,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9155848026275636,0.4438852071762085,0.4005034565925598,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8461482524871826,0.3515071868896484,0.3345145285129547,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9418961405754088,0.4787372648715973,0.3351794481277466,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8948580026626587,0.4162303209304809,0.3955255150794983,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7621272206306458,0.2543425261974334,1.1544959545135498,285.0149230957031,284.95001220703125,301.09527587890625,293.8499755859375,298.8809814453125,297.89910888671875,285.0137023925781,1.0,0.5842037200927734,0.4110510051250458,0.4110510051250458,1.0,1.0,-3.146257400512696,0.9645000696182252,2.18175745010376,0.2545219361782074,0.9915351271629332,0.9915351271629332,0.0,145.40524291992188,121.0,59204.16796875,0.0,2554.42333984375,1.0,279.4429626464844,283.1454467773437,296.8318176269531,300.61590576171875,293.1499938964844,293.1499938964844,279.1499938964844,33491.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940041065216064,1.0,0.0,0.0,3.823487520217896,3.82351279258728,9.754670600159443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.5498046875,0.0,1715.2208251953125,1895.4371337890625,0.0,3347.632568359375,0.942609429359436,1.0,0.0,3.0,1.0,0.0
17847540,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9292871952056884,0.4436236321926117,0.4003562033176422,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8574438691139221,0.3523910045623779,0.3352807760238647,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9563611149787904,0.4799348413944244,0.3360309302806854,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9072884917259216,0.4167068004608154,0.3959399461746216,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7721742987632751,0.2545859217643738,1.1550521850585938,284.87506103515625,284.95001220703125,301.091552734375,293.83624267578125,298.87811279296875,297.8976135253906,284.87115478515625,1.0,0.5811517238616943,0.4107576608657837,0.4107576608657837,1.0,1.0,-3.149198532104492,0.9647786021232604,2.184420108795166,0.2541638016700744,0.8974160552024841,0.8974160552024841,0.0,139.5041961669922,121.0,60186.34375,0.0,2528.43896484375,1.0,279.19464111328125,282.9864501953125,296.8732604980469,300.8250427246094,293.1499938964844,293.1499938964844,279.1499938964844,37143.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007217288017272,1.0,0.0,0.0,3.8019959926605225,3.8020217418670654,9.64531977842853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.0166015625,0.0,1717.8533935546875,1895.4371337890625,0.0,3410.311279296875,0.9381839632987976,1.0,0.0,3.0,1.0,0.0
17847600,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9425694942474364,0.4431385993957519,0.3997308611869812,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8688419461250305,0.3531287610530853,0.3357785642147064,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9695286750793456,0.480940967798233,0.3365782797336578,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.920573890209198,0.4169929921627044,0.3960241079330444,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.782198965549469,0.2546850144863128,1.1546183824539185,284.8901062011719,284.95001220703125,301.0874938964844,293.8223571777344,298.8739624023437,297.8945007324219,284.89208984375,1.0,0.5779274702072144,0.4104643166065216,0.4104643166065216,1.0,1.0,-3.149285793304444,0.9640368223190308,2.185248851776123,0.2533885240554809,0.8830856680870056,0.8830856680870056,0.0,133.9821014404297,109.0,59898.02734375,0.0,2498.937744140625,1.0,279.1568298339844,283.0047607421875,296.8485107421875,300.74761962890625,293.1499938964844,293.1499938964844,279.45001220703125,38856.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031094908714294,1.0,0.0,0.0,3.717989683151245,3.71801495552063,9.223795700563642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.2080078125,0.0,1631.9088134765625,1895.4371337890625,0.0,3432.552001953125,0.92259418964386,1.0,0.0,3.0,1.0,0.0
17847660,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9576022028923036,0.443279892206192,0.3993279933929443,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8824071884155273,0.3541822433471679,0.3363709449768066,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.98334538936615,0.4824727177619934,0.3372660279273987,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9366356134414672,0.4176585078239441,0.3962155282497406,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7940383553504944,0.2550153732299804,1.1543983221054075,285.0182189941406,284.95001220703125,301.0831604003906,293.80828857421875,298.8732604980469,297.8963623046875,285.0209045410156,1.0,0.5746784806251526,0.4101820588111877,0.4101820588111877,1.0,1.0,-3.150299549102783,0.9636604189872742,2.1866390705108643,0.2526598274707794,0.970121681690216,0.970121681690216,0.0,128.1763458251953,109.0,59019.44921875,0.0,2469.6953125,1.0,279.4028625488281,283.14776611328125,296.7806091308594,300.517578125,293.1499938964844,293.1499938964844,279.45001220703125,34426.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973891139030457,1.0,0.0,0.0,3.759004592895508,3.7590293884277344,9.428421208212968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.4443359375,0.0,1645.73486328125,1895.4371337890625,0.0,3379.235107421875,0.9301551580429076,1.0,0.0,3.0,1.0,0.0
17847720,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9747157096862792,0.4436302185058594,0.3993771970272064,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8993250131607056,0.3553626239299774,0.3372078537940979,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9979252219200134,0.48420050740242,0.3382529616355896,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.955783188343048,0.4184995889663696,0.396716833114624,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8086898326873779,0.2554832100868225,1.155122995376587,285.0148620605469,284.95001220703125,301.0784912109375,293.7940673828125,298.8735656738281,297.8996887207031,285.0136108398437,1.0,0.5715450048446655,0.4098998308181762,0.4098998308181762,1.0,1.0,-3.154010534286499,0.964245855808258,2.189764499664306,0.2523331344127655,0.99121356010437,0.99121356010437,0.0,121.9534149169922,127.0,59153.5703125,0.0,2443.352294921875,1.0,279.4429626464844,283.14306640625,296.7760314941406,300.55670166015625,293.1499938964844,293.1499938964844,279.1499938964844,33491.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957763910293579,1.0,0.0,0.0,3.82267951965332,3.822704792022705,9.750549452292034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.1513671875,0.0,1714.2489013671875,1895.4371337890625,0.0,3364.183349609375,0.9424272179603576,1.0,0.0,3.0,1.0,0.0
17847780,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9769206643104552,0.4433723390102386,0.3994349837303161,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9024164080619812,0.3562219142913818,0.338163673877716,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.4855504035949707,0.3384033143520355,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9587436318397522,0.4189684689044952,0.3973354995250702,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.810958981513977,0.2557256817817688,1.15667724609375,284.87554931640625,284.95001220703125,301.07354736328125,293.7796630859375,298.8705444335937,297.8984069824219,284.87188720703125,1.0,0.5720421671867371,0.4096176028251648,0.4096176028251648,1.0,1.0,-3.1568052768707275,0.9644576907157898,2.192347526550293,0.2525253891944885,0.8974338173866272,0.8974338173866272,0.0,121.28993225097656,127.0,60141.0234375,0.0,2446.0751953125,1.0,279.1946716308594,282.98443603515625,296.8168334960937,300.7650146484375,293.1499938964844,293.1499938964844,279.1499938964844,37146.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902512550354004,1.0,0.0,0.0,3.801032066345215,3.801057815551758,9.640428970669743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.818359375,0.0,1716.7135009765625,1895.4371337890625,0.0,3426.993896484375,0.937977969646454,1.0,0.0,3.0,1.0,0.0
17847840,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9710630774497986,0.4428600072860718,0.3990910649299621,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8974701762199402,0.3569067716598511,0.3389318585395813,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9966182708740234,0.4866977334022522,0.340185135602951,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9528177976608276,0.4192216098308563,0.3977076113224029,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8062665462493896,0.2557955682277679,1.1576342582702637,284.8926086425781,284.95001220703125,301.0682983398437,293.7651062011719,298.8658447265625,297.8951110839844,284.8932800292969,1.0,0.5738527178764343,0.4093353450298309,0.4093353450298309,1.0,1.0,-3.15955662727356,0.96483713388443,2.1947195529937744,0.2500287294387817,0.884978711605072,0.884978711605072,0.0,123.37623596191406,145.0,59866.15625,0.0,2463.771484375,1.0,279.1568298339844,283.0030517578125,296.7918395996094,300.689208984375,293.1499938964844,293.1499938964844,279.45001220703125,38751.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049663543701172,1.0,0.0,0.0,3.719614267349243,3.719639539718628,9.23185780266067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.4921875,0.0,1632.98828125,1895.4371337890625,0.0,3449.83251953125,0.9229068160057068,1.0,0.0,3.0,1.0,0.0
17847900,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.962960422039032,0.4429687559604645,0.3989915549755096,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8906179070472717,0.357909619808197,0.3398233652114868,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9910447597503662,0.4881379902362823,0.3411555886268616,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9444975852966307,0.4198573529720306,0.3982171416282654,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7997199296951294,0.2560946643352508,1.158932089805603,285.0226745605469,284.95001220703125,301.06280517578125,293.7504272460937,298.8639221191406,297.8950500488281,285.0254821777344,1.0,0.5768742561340332,0.4090531170368194,0.4090531170368194,1.0,1.0,-3.1665713787078857,0.9664960503578186,2.200075387954712,0.2515639364719391,0.9744305610656738,0.9744305610656738,0.0,126.72933959960938,145.0,59088.18359375,0.0,2493.278076171875,1.0,279.4029235839844,283.14752197265625,296.7239685058594,300.4625244140625,293.1499938964844,293.1499938964844,279.45001220703125,34284.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993996381759644,1.0,0.0,0.0,3.763628721237183,3.763653516769409,9.451632649870588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.669921875,0.0,1650.065185546875,1895.4371337890625,0.0,3397.9873046875,0.931096374988556,1.0,0.0,3.0,1.0,0.0
17847960,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9515138864517212,0.4432414770126343,0.3993896842002868,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8811582922935486,0.3589984178543091,0.3410129249095917,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9825640320777892,0.4897805452346802,0.3424000144004822,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9327898025512696,0.4206301569938659,0.3990917801856994,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.790826678276062,0.2564865946769714,1.1614067554473877,285.0209655761719,284.95001220703125,301.0570068359375,293.735595703125,298.8628234863281,297.896728515625,285.0198974609375,1.0,0.5807262063026428,0.4087305963039398,0.4087305963039398,1.0,1.0,-3.174000263214112,0.9682965278625488,2.2057037353515625,0.2516157925128937,0.9983851313591005,0.9983851313591005,0.0,131.4441680908203,163.0,59277.21875,0.0,2533.223388671875,1.0,279.4429931640625,283.1434936523437,296.719482421875,300.50518798828125,293.1499938964844,293.1499938964844,279.1499938964844,33327.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980185985565186,1.0,0.0,0.0,3.830216884613037,3.830242395401001,9.789038131202688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.3515625,0.0,1722.07958984375,1895.4371337890625,0.0,3385.107421875,0.9440386295318604,1.0,0.0,3.0,1.0,0.0
17848020,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9369329810142516,0.442887395620346,0.3996129930019378,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8698207139968872,0.3597437739372253,0.3421284854412079,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9711560010910034,0.4909323751926422,0.3435658812522888,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9185658097267152,0.4210107326507568,0.3998933732509613,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7802079916000366,0.2566294968128204,1.1637853384017944,284.88134765625,284.95001220703125,301.0509338378906,293.7205810546875,298.8580627441406,297.8933410644531,284.87725830078125,1.0,0.5851656794548035,0.4084080755710602,0.4084080755710602,1.0,1.0,-3.180841445922852,0.9698691964149476,2.210972309112549,0.251682311296463,0.9065300226211548,0.9065300226211548,0.0,137.4272918701172,163.0,60348.16015625,0.0,2579.070556640625,1.0,279.1944274902344,282.9830322265625,296.7603759765625,300.71844482421875,293.1499938964844,293.1499938964844,279.1499938964844,36757.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050505757331848,1.0,0.0,0.0,3.816098690032959,3.816124439239502,9.717006150822272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.6787109375,0.0,1731.8614501953125,1895.4371337890625,0.0,3450.615966796875,0.9412168860435486,1.0,0.0,3.0,1.0,0.0
