time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848080,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9197643995285034,0.4422654509544372,0.3993569314479828,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8570778369903564,0.3603053092956543,0.3429734110832214,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9566075205802916,0.4918669760227203,0.3444380462169647,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.903165340423584,0.4211635887622833,0.4003655314445495,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7682215571403503,0.2565898001194,1.1651697158813477,284.8931579589844,284.95001220703125,301.0445861816406,293.7054748535156,298.851806640625,297.8880310058594,284.89508056640625,1.0,0.5898801684379578,0.4080855548381805,0.4080855548381805,1.0,1.0,-3.18483304977417,0.970426619052887,2.214406490325928,0.2513400614261627,0.8915350437164307,0.8915350437164307,0.0,144.6310272216797,181.0,60138.37890625,0.0,2626.08984375,1.0,279.15673828125,282.9970092773437,296.7353210449219,300.6462707519531,293.1499938964844,293.1499938964844,279.45001220703125,38489.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078545570373536,1.0,0.0,0.0,3.740524053573608,3.740549325942993,9.335943218502508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.5322265625,0.0,1655.32275390625,1895.4371337890625,0.0,3476.6826171875,0.927331268787384,1.0,0.0,3.0,1.0,0.0
17848140,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9045195579528807,0.4422435760498047,0.3993122577667236,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8455200791358948,0.3611640930175781,0.3439100384712219,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9419585466384888,0.4933221340179443,0.3454569280147552,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.889825701713562,0.4216753542423248,0.4009405970573425,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7572618722915649,0.2567540407180786,1.166731834411621,285.022705078125,284.95001220703125,301.0379943847656,293.690185546875,298.8490600585937,297.8878173828125,285.0256652832031,1.0,0.5948914289474487,0.4077630341053009,0.4077630341053009,1.0,1.0,-3.1896939277648926,0.9712973833084106,2.2183966636657715,0.2510028183460235,0.9807226061820984,0.9807226061820984,0.0,152.17742919921875,181.0,59290.34375,0.0,2676.83837890625,1.0,279.4034118652344,283.1410827636719,296.66632080078125,300.4179992675781,293.1499938964844,293.1499938964844,279.45001220703125,34277.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902524709701538,1.0,0.0,0.0,3.7831954956054688,3.7832205295562735,9.550163895255537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.34375,0.0,1673.106689453125,1895.4371337890625,0.0,3427.106689453125,0.9354366660118104,1.0,0.0,3.0,1.0,0.0
17848200,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8922631740570068,0.4424258768558502,0.3997249901294708,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8356469869613647,0.3621390461921692,0.3450977802276611,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.928656041622162,0.4949717223644256,0.3467894494533539,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8782175779342651,0.4223549962043762,0.4018325507640838,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7479068040847778,0.2570393681526184,1.1692324876785278,285.0221252441406,284.95001220703125,301.0311584472656,293.6748046875,298.8473815917969,297.8891296386719,285.0211486816406,1.0,0.6002486944198608,0.4074405133724212,0.4074405133724212,1.0,1.0,-3.197296619415283,0.9731354117393494,2.224161386489868,0.2510591149330139,1.0,1.0,0.0,159.7674102783203,199.0,59470.390625,0.0,2733.5224609375,1.0,279.443115234375,283.1381530761719,296.6602783203125,300.45855712890625,293.1499938964844,293.1499938964844,279.1499938964844,33419.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012483954429626,1.0,0.0,0.0,3.848057270050049,3.8480827808380127,9.880440074994112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.1650390625,0.0,1744.525146484375,1895.4371337890625,0.0,3415.218505859375,0.948025405406952,1.0,0.0,3.0,1.0,0.0
17848260,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8801589012145996,0.4419993162155151,0.3999572694301605,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8259950280189514,0.362779289484024,0.346196174621582,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9154519438743592,0.4961124062538147,0.3480166792869568,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8668947219848633,0.4226532876491546,0.4026375412940979,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7388964295387268,0.2570869624614715,1.1715655326843262,284.88238525390625,284.95001220703125,301.0240783691406,293.6592712402344,298.8418884277344,297.8853759765625,284.8780517578125,1.0,0.6057555079460144,0.4070534706115722,0.4070534706115722,1.0,1.0,-3.204151630401612,0.9745336771011353,2.2296180725097656,0.2509546279907226,0.9132184982299804,0.9132184982299804,0.0,167.9166259765625,199.0,60560.59765625,0.0,2791.98974609375,1.0,279.194091796875,282.9769897460937,296.6998291015625,300.670654296875,293.1499938964844,293.1499938964844,279.1499938964844,36637.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083099961280824,1.0,0.0,0.0,3.835848569869995,3.835874557495117,9.817845239012968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.5615234375,0.0,1754.94482421875,1895.4371337890625,0.0,3480.913330078125,0.945649802684784,1.0,0.0,3.0,1.0,0.0
17848320,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8678072690963745,0.4413002133369446,0.3996960818767547,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8159973621368408,0.3632349669933319,0.3470061123371124,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9026418328285216,0.4970173835754394,0.3489216566085815,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8555007576942444,0.422721654176712,0.4030958712100982,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7297882437705994,0.2569548189640045,1.1728365421295166,284.8915405273437,284.95001220703125,301.0167236328125,293.64361572265625,298.8348388671875,297.8796081542969,284.8934326171875,1.0,0.6112074851989746,0.4066664278507232,0.4066664278507232,1.0,1.0,-3.207982301712036,0.9748467206954956,2.233135461807251,0.250411182641983,0.8962221741676331,0.8962221741676331,0.0,176.7529754638672,217.0,60347.46484375,0.0,2848.215087890625,1.0,279.1566162109375,282.9886779785156,296.6741027832031,300.5980224609375,293.1499938964844,293.1499938964844,279.45001220703125,38448.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911169409751892,1.0,0.0,0.0,3.7615621089935294,3.761587619781494,9.44125531532336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.72265625,0.0,1679.748046875,1895.4371337890625,0.0,3507.453369140625,0.9319689869880676,1.0,0.0,3.0,1.0,0.0
17848380,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8569968938827515,0.4412121474742889,0.3996329307556152,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8066813349723816,0.364000141620636,0.3478970527648926,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8919305205345154,0.498452216386795,0.3499583303928375,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.845530092716217,0.4231594204902649,0.4036445617675781,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7215765714645386,0.2570369243621826,1.1742377281188965,285.0218505859375,284.95001220703125,301.0091552734375,293.6278381347656,298.8314514160156,297.879150390625,285.02490234375,1.0,0.6167070865631104,0.4062794148921966,0.4062794148921966,1.0,1.0,-3.212562084197998,0.9754291772842408,2.237133026123047,0.2498509436845779,0.9855249524116516,0.9855249524116516,0.0,185.53048706054688,217.0,59470.703125,0.0,2905.821533203125,1.0,279.40386962890625,283.1340637207031,296.604248046875,300.3674011230469,293.1499938964844,293.1499938964844,279.45001220703125,34348.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058517217636108,1.0,0.0,0.0,3.802121162414551,3.802146434783936,9.645954150983016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.7421875,0.0,1696.21826171875,1895.4371337890625,0.0,3458.067138671875,0.9397151470184326,1.0,0.0,3.0,1.0,0.0
17848440,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8480051159858704,0.4413440227508545,0.4000286757946014,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7983700037002563,0.364894151687622,0.3490398228168487,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.882908046245575,0.5000931024551392,0.3513083457946777,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.837181806564331,0.4237781465053558,0.4045101404190063,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7143295407295227,0.2572526037693023,1.1765738725662231,285.0228576660156,284.95001220703125,301.0013427734375,293.6119384765625,298.82928466796875,297.88043212890625,285.0221862792969,1.0,0.6223675608634949,0.4058923721313476,0.4058923721313476,1.0,1.0,-3.219882011413574,0.9769738912582396,2.242908239364624,0.2496786415576934,1.0,1.0,0.0,194.04112243652344,205.0,59620.7109375,0.0,2967.896240234375,1.0,279.4432373046875,283.1331787109375,296.5972900390625,300.4056091308594,293.1499938964844,293.1499938964844,279.1499938964844,33640.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045423269271852,1.0,0.0,0.0,3.862524509429932,3.8625502586364746,9.954874258255586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.9638671875,0.0,1764.03076171875,1895.4371337890625,0.0,3445.887451171875,0.9513828754425048,1.0,0.0,3.0,1.0,0.0
17848500,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8444443941116333,0.4408867955207824,0.4000571668148041,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7954124808311462,0.3654640018939972,0.3498905599117279,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.879862904548645,0.5012335181236267,0.3524024784564972,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8340930938720703,0.4240270256996155,0.4050871133804321,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7114292979240417,0.257243663072586,1.177786111831665,284.88232421875,284.95001220703125,300.9933166503906,293.5959167480469,298.8236083984375,297.87701416015625,284.87762451171875,1.0,0.6243705153465271,0.4055053293704986,0.4055053293704986,1.0,1.0,-3.224418878555298,0.9775190949440002,2.2468998432159424,0.2493139505386352,0.9169740080833436,0.9169740080833436,0.0,197.63406372070312,205.0,60700.9140625,0.0,2997.241943359375,1.0,279.1937866210937,282.9708557128906,296.63592529296875,300.615966796875,293.1499938964844,293.1499938964844,279.1499938964844,36633.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115219712257384,1.0,0.0,0.0,3.851212501525879,3.851238489151001,9.896650681184838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.201171875,0.0,1773.761962890625,1895.4371337890625,0.0,3510.722900390625,0.949136197566986,1.0,0.0,3.0,1.0,0.0
17848560,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8428162336349487,0.4401760995388031,0.3994974493980407,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7944921255111694,0.3658681511878967,0.3503481745719909,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8790493011474609,0.5021513104438782,0.3530935943126678,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8329569101333618,0.4240608513355255,0.405211329460144,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.71023029088974,0.2570781409740448,1.1774578094482422,284.8883056640625,284.95001220703125,300.9850769042969,293.5798034667969,298.8166198730469,297.8719177246094,284.8900451660156,1.0,0.6249405741691589,0.4051268994808197,0.4051268994808197,1.0,1.0,-3.224886655807495,0.97665274143219,2.248233795166016,0.2483623474836349,0.8972023129463196,0.8972023129463196,0.0,198.87583923339844,193.0,60431.6640625,0.0,3005.0703125,1.0,279.1565246582031,282.98077392578125,296.6094970703125,300.5401611328125,293.1499938964844,293.1499938964844,279.45001220703125,38570.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142932295799256,1.0,0.0,0.0,3.77453875541687,3.774564504623413,9.506509286438812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.7265625,0.0,1696.0775146484375,1895.4371337890625,0.0,3536.40283203125,0.9349099397659302,1.0,0.0,3.0,1.0,0.0
17848620,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8433800339698792,0.4401133060455322,0.3990874588489532,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7957273125648499,0.3666169047355652,0.350835382938385,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8806518316268921,0.5036367177963257,0.3538775742053985,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8338733911514282,0.424495130777359,0.4053705036640167,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7109012007713318,0.2571619153022766,1.177024006843567,285.017578125,284.95001220703125,300.97662353515625,293.5635681152344,298.8136291503906,297.8726501464844,285.0204467773437,1.0,0.6244878172874451,0.4047484397888183,0.4047484397888183,1.0,1.0,-3.225586414337158,0.9758766889572144,2.2497096061706543,0.2473193705081939,0.9845866560935974,0.9845866560935974,0.0,198.07965087890625,193.0,59483.23828125,0.0,3002.18505859375,1.0,279.4040832519531,283.1264343261719,296.5385131835937,300.3044128417969,293.1499938964844,293.1499938964844,279.45001220703125,34528.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908794105052948,1.0,0.0,0.0,3.81102991104126,3.811055421829224,9.691210607343237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.0068359375,0.0,1708.31640625,1895.4371337890625,0.0,3485.408935546875,0.941828727722168,1.0,0.0,3.0,1.0,0.0
17848680,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.846185028553009,0.4403038024902344,0.3991136252880096,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7991200089454651,0.3675259053707123,0.3515489101409912,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8846908807754517,0.5053585171699524,0.3549570143222809,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8368676900863647,0.4251392185688019,0.405817836523056,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7134550213813782,0.2574138939380646,1.177409529685974,285.0164794921875,284.95001220703125,300.96795654296875,293.5472412109375,298.81207275390625,297.8753967285156,285.0155029296875,1.0,0.6234227418899536,0.404369980096817,0.404369980096817,1.0,1.0,-3.2287726402282715,0.9759730696678162,2.2527995109558105,0.2466270178556442,1.0,1.0,0.0,195.53692626953125,181.0,59575.41015625,0.0,2994.951416015625,1.0,279.4432983398437,283.12457275390625,296.53045654296875,300.3377380371094,293.1499938964844,293.1499938964844,279.1499938964844,33760.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907236397266388,1.0,0.0,0.0,3.869046688079834,3.869072437286377,9.988522151616053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.1953125,0.0,1773.0330810546875,1895.4371337890625,0.0,3470.9384765625,0.952961564064026,1.0,0.0,3.0,1.0,0.0
17848740,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8497611284255981,0.4399250447750091,0.3989488184452057,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8033180236816406,0.3681303858757019,0.3521551787853241,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8896293044090271,0.5065938234329224,0.3559140861034393,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8406661748886108,0.4254323542118072,0.4061595201492309,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7166542410850525,0.2574679851531982,1.1775729656219482,284.8757629394531,284.95001220703125,300.9590759277344,293.5307922363281,298.8069152832031,297.87322998046875,284.8714294433594,1.0,0.6218159794807434,0.403991550207138,0.403991550207138,1.0,1.0,-3.2310681343078613,0.9757466912269592,2.255321502685547,0.2459217011928558,0.9116526246070862,0.9116526246070862,0.0,192.22024536132807,181.0,60591.66015625,0.0,2981.537353515625,1.0,279.1936950683594,282.9637145996094,296.5682983398437,300.54296875,293.1499938964844,293.1499938964844,279.1499938964844,36989.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139466881752014,1.0,0.0,0.0,3.85073471069336,3.850760936737061,9.89419504549005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.4521484375,0.0,1775.9840087890625,1895.4371337890625,0.0,3533.193603515625,0.9491837620735168,1.0,0.0,3.0,1.0,0.0
17848800,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8533344268798828,0.4393108189105987,0.3982874751091003,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8075704574584961,0.3685826063156128,0.3524620234966278,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.894647479057312,0.5076254606246948,0.3565370738506317,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8445627093315125,0.4255264401435852,0.4061432480812073,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7198300361633301,0.2573805451393127,1.176661729812622,284.8854675292969,284.95001220703125,300.95001220703125,293.5142822265625,298.8004150390625,297.8692321777344,284.8873596191406,1.0,0.6196594834327698,0.4036130905151367,0.4036130905151367,1.0,1.0,-3.230278968811035,0.9744356870651244,2.2558434009552,0.2447878867387771,0.8928983211517334,0.8928983211517334,0.0,188.60372924804688,169.0,60281.33984375,0.0,2959.93359375,1.0,279.1565246582031,282.9774169921875,296.5411376953125,300.46270751953125,293.1499938964844,293.1499938964844,279.45001220703125,38856.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164154529571532,1.0,0.0,0.0,3.7681734561920166,3.76819920539856,9.474472904003052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.6640625,0.0,1690.7259521484375,1895.4371337890625,0.0,3556.042236328125,0.9337140321731568,1.0,0.0,3.0,1.0,0.0
17848860,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8582048416137695,0.4393375515937805,0.3978278040885925,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8128206133842468,0.3693804144859314,0.3528544306755066,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.90104079246521,0.5092288255691528,0.3572977781295776,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8496522307395935,0.4260222911834717,0.4062193632125854,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7238878607749939,0.2575437724590301,1.1759135723114014,285.0153503417969,284.95001220703125,300.9403381347656,293.4971618652344,298.7979736328125,297.8709716796875,285.0181579589844,1.0,0.6172015070915222,0.4033197164535522,0.4033197164535522,1.0,1.0,-3.2302982807159424,0.9736334085464478,2.256664752960205,0.2438604533672332,0.9799209833145142,0.9799209833145142,0.0,184.19639587402344,169.0,59323.0,0.0,2935.689208984375,1.0,279.4039306640625,283.1236572265625,296.4698181152344,300.2254333496094,293.1499938964844,293.1499938964844,279.45001220703125,34646.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107095003128052,1.0,0.0,0.0,3.803456544876098,3.8034818172454834,9.652731023379602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.1494140625,0.0,1700.138671875,1895.4371337890625,0.0,3503.186767578125,0.9402397871017456,1.0,0.0,3.0,1.0,0.0
17848920,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8648845553398132,0.4395984411239624,0.3978255987167358,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8193889260292053,0.3703281879425049,0.3535048067569732,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9095296859741212,0.5110545754432678,0.3583770096302032,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8564147353172302,0.4267172217369079,0.4066149890422821,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.72920161485672,0.2578668594360351,1.1761398315429688,285.0139465332031,284.95001220703125,300.9296875,293.4790344238281,298.7966003417969,297.87451171875,285.0127868652344,1.0,0.6146621704101562,0.4030263125896454,0.4030263125896454,1.0,1.0,-3.2331199645996094,0.973827302455902,2.2592926025390625,0.2433433085680008,1.0,1.0,0.0,178.98426818847656,157.0,59416.4609375,0.0,2912.8798828125,1.0,279.4432373046875,283.1214904785156,296.4610595703125,300.2578125,293.1499938964844,293.1499938964844,279.1499938964844,33718.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090893268585204,1.0,0.0,0.0,3.8623087406158447,3.862334489822388,9.953761264114291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.4248046875,0.0,1764.386474609375,1895.4371337890625,0.0,3488.150146484375,0.9515174031257628,1.0,0.0,3.0,1.0,0.0
17848980,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8719648122787476,0.4392744898796081,0.3976427018642425,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8261629939079285,0.3709577023983001,0.3540638983249664,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9190430045127868,0.5123742818832397,0.3593421280384063,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8636581301689148,0.4270478785037994,0.4069208800792694,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7348198890686035,0.2579812407493591,1.176231026649475,284.8736267089844,284.95001220703125,300.9181213378906,293.4598999023437,298.7911682128906,297.872802734375,284.8695983886719,1.0,0.6119685769081116,0.4027329385280609,0.4027329385280609,1.0,1.0,-3.2352166175842285,0.9737580418586732,2.2614586353302,0.2428392171859741,0.9066194891929626,0.9066194891929626,0.0,173.70742797851562,157.0,60403.19921875,0.0,2888.146728515625,1.0,279.19384765625,282.96173095703125,296.4974975585937,300.4609680175781,293.1499938964844,293.1499938964844,279.1499938964844,37176.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915880560874939,1.0,0.0,0.0,3.840341567993164,3.840367794036865,9.840858865572957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.4423828125,0.0,1764.6861572265625,1895.4371337890625,0.0,3551.09423828125,0.9469118118286132,1.0,0.0,3.0,1.0,0.0
17849040,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8786889910697937,0.4387204051017761,0.39697927236557,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8326449990272522,0.3714345097541809,0.3543371856212616,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9284318685531616,0.5134944915771484,0.3599826991558075,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8706927299499512,0.4271806180477142,0.4068836569786072,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7402226328849792,0.2579515278339386,1.1753147840499878,284.8856506347656,284.95001220703125,300.9056396484375,293.4398498535156,298.7841796875,297.8692626953125,284.8875732421875,1.0,0.6090090274810791,0.4024395644664764,0.4024395644664764,1.0,1.0,-3.2343742847442627,0.9726587533950806,2.261715650558472,0.2419274002313614,0.8892466425895691,0.8892466425895691,0.0,168.65194702148438,145.0,60079.8828125,0.0,2858.484130859375,1.0,279.1565856933594,282.9774169921875,296.46746826171875,300.3772888183594,293.1499938964844,293.1499938964844,279.45001220703125,38963.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184577465057372,1.0,0.0,0.0,3.755606889724731,3.7556324005126953,9.411384667146194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.3896484375,0.0,1676.681396484375,1895.4371337890625,0.0,3574.918701171875,0.9310045838356018,1.0,0.0,3.0,1.0,0.0
17849100,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8867674469947815,0.4387937486171722,0.3965283036231994,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8402420878410339,0.372249960899353,0.3547079265117645,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.939339280128479,0.5151813626289368,0.3607724010944366,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8790130019187927,0.4277075529098511,0.4069511592388153,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7466229796409607,0.2581639587879181,1.1746089458465576,285.0147705078125,284.95001220703125,300.8923034667969,293.4188842773437,298.7809143066406,297.8713684082031,285.0174560546875,1.0,0.6059585213661194,0.4021461606025696,0.4021461606025696,1.0,1.0,-3.234452962875366,0.971889317035675,2.262563705444336,0.2410214394330978,0.9757269620895386,0.9757269620895386,0.0,163.18341064453125,145.0,59121.6015625,0.0,2828.473876953125,1.0,279.4036560058594,283.12274169921875,296.3925476074219,300.13677978515625,293.1499938964844,293.1499938964844,279.45001220703125,34658.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128698706626892,1.0,0.0,0.0,3.7913029193878174,3.791328191757202,9.59114004217554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.0322265625,0.0,1685.705322265625,1895.4371337890625,0.0,3523.2177734375,0.937533676624298,1.0,0.0,3.0,1.0,0.0
17849160,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8969365358352661,0.4390852749347687,0.3965304493904114,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8496590256690979,0.3732044696807861,0.3553387820720672,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9522040486335754,0.5170769691467285,0.361881822347641,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8893339037895203,0.4284220933914184,0.407339483499527,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7546816468238831,0.2585254609584808,1.1748838424682615,285.0126037597656,284.95001220703125,300.8781433105469,293.3970947265625,298.7786560058594,297.8751220703125,285.0114440917969,1.0,0.6029802560806274,0.4018558263778686,0.4018558263778686,1.0,1.0,-3.237342596054077,0.9721094369888306,2.265233278274536,0.240519106388092,0.99668687582016,0.99668687582016,0.0,157.19320678710938,133.0,59209.36328125,0.0,2801.3798828125,1.0,279.4432067871094,283.1200561523437,296.38006591796875,300.1650085449219,293.1499938964844,293.1499938964844,279.1499938964844,33717.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113388657569884,1.0,0.0,0.0,3.850328683853149,3.850354194641113,9.89210889201786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.873046875,0.0,1749.6607666015625,1895.4371337890625,0.0,3509.02490234375,0.9488215446472168,1.0,0.0,3.0,1.0,0.0
17849220,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9076461791992188,0.4387878775596618,0.3963512480258941,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8596943616867065,0.3738328814506531,0.3558779656887054,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9647820591926576,0.5184556245803833,0.3628747761249542,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9001750349998474,0.4287656545639038,0.4076380133628845,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7633142471313477,0.2586714327335357,1.175024390220642,284.8728332519531,284.95001220703125,300.8631896972656,293.3745422363281,298.7723083496094,297.8734436035156,284.8690185546875,1.0,0.5999584197998047,0.4015654921531677,0.4015654921531677,1.0,1.0,-3.239503860473633,0.9720664024353028,2.26743745803833,0.2400304824113845,0.9017380475997924,0.9017380475997924,0.0,151.3512725830078,133.0,60176.26953125,0.0,2773.548828125,1.0,279.1941223144531,282.96124267578125,296.4130249023437,300.3635559082031,293.1499938964844,293.1499938964844,279.1499938964844,37286.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182201623916626,1.0,0.0,0.0,3.826372385025024,3.8263983726501465,9.769396456249524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.5712890625,0.0,1748.4747314453125,1895.4371337890625,0.0,3572.72412109375,0.943796694278717,1.0,0.0,3.0,1.0,0.0
17849280,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9187060594558716,0.4382660686969757,0.3956988155841827,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8696373701095581,0.3743087351322174,0.3561336696147918,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9760035276412964,0.5196381211280823,0.3635446429252624,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9110430479049684,0.4289127588272095,0.407597154378891,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7718216776847839,0.2586719989776611,1.174168825149536,284.88641357421875,284.95001220703125,300.8474426269531,293.3511962890625,298.764404296875,297.8699645996094,284.8883056640625,1.0,0.5967504382133484,0.4012751281261444,0.4012751281261444,1.0,1.0,-3.2387571334838867,0.9710068106651306,2.267750263214112,0.2391392290592193,0.8854848146438599,0.8854848146438599,0.0,145.8857421875,121.0,59841.91796875,0.0,2741.806884765625,1.0,279.1566772460937,282.9781799316406,296.3795166015625,300.27545166015625,293.1499938964844,293.1499938964844,279.45001220703125,39025.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208562970161438,1.0,0.0,0.0,3.740071296691896,3.7400968074798575,9.3336831241686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.837890625,0.0,1658.9036865234375,1895.4371337890625,0.0,3597.058837890625,0.9276001453399658,1.0,0.0,3.0,1.0,0.0
17849340,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9322308897972108,0.438362568616867,0.3952619135379791,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8813974857330322,0.3751193284988403,0.356489896774292,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.987728714942932,0.5213857293128967,0.3643682897090912,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9247115850448608,0.429449051618576,0.407664030790329,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7818850874900818,0.258909523487091,1.17353093624115,285.0143737792969,284.95001220703125,300.8309936523437,293.3271789550781,298.76031494140625,297.8721618652344,285.0169677734375,1.0,0.593512237071991,0.4009847939014435,0.4009847939014435,1.0,1.0,-3.238957166671753,0.970285177230835,2.268671989440918,0.2382578253746032,0.9713117480278016,0.9713117480278016,0.0,140.1128387451172,121.0,58888.22265625,0.0,2710.317138671875,1.0,279.4032897949219,283.12225341796875,296.3013610839844,300.0318298339844,293.1499938964844,293.1499938964844,279.45001220703125,34641.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153119921684264,1.0,0.0,0.0,3.776637315750122,3.776662349700928,9.517082162346924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.455078125,0.0,1668.161865234375,1895.4371337890625,0.0,3545.83349609375,0.9342409372329712,1.0,0.0,3.0,1.0,0.0
17849400,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9483693838119508,0.4386644661426544,0.395276814699173,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8956076502799988,0.3760600984096527,0.3571102321147918,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.5233386158943176,0.3649539947509765,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9413015246391296,0.4301644563674927,0.4080552756786346,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7941077947616577,0.259287416934967,1.1738895177841189,285.0113220214844,284.95001220703125,300.8138427734375,293.302490234375,298.7571716308594,297.8759765625,285.0100402832031,1.0,0.5903527736663818,0.4006944298744201,0.4006944298744201,1.0,1.0,-3.241233587265014,0.9702747464179992,2.27095890045166,0.2378536015748977,0.9913619756698608,0.9913619756698608,0.0,134.044677734375,109.0,58967.5,0.0,2681.475830078125,1.0,279.44305419921875,283.1188049316406,296.285888671875,300.0566101074219,293.1499938964844,293.1499938964844,279.1499938964844,33707.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138163328170776,1.0,0.0,0.0,3.8360440731048575,3.8360695838928223,9.818845683184918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.2099609375,0.0,1732.14111328125,1895.4371337890625,0.0,3531.986328125,0.9455866813659668,1.0,0.0,3.0,1.0,0.0
17849460,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9585195183753968,0.4383076429367065,0.3951630294322967,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.90534108877182,0.376611053943634,0.3576966524124145,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9990000128746032,0.5258246064186096,0.355064183473587,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9521098136901855,0.4304440021514892,0.4084151089191437,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8023527264595032,0.2593919634819031,1.1743931770324707,284.8625183105469,284.95001220703125,300.7960510253906,293.2772216796875,298.75390625,297.8807678222656,284.8575744628906,1.0,0.5865026116371155,0.4003972709178924,0.4003972709178924,1.0,1.0,-3.2307584285736084,0.9658793807029724,2.264878988265991,0.2344493269920349,0.8888139128684998,0.8888139128684998,0.0,129.7467803955078,109.0,59734.37890625,0.0,2636.73681640625,1.0,279.1944580078125,282.9543151855469,296.31561279296875,300.2461242675781,293.1499938964844,293.1499938964844,279.1499938964844,37679.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206717610359192,1.0,0.0,0.0,3.805245161056519,3.8052709102630615,9.661811191108427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.302734375,0.0,1725.9398193359375,1895.4371337890625,0.0,3595.356201171875,0.9390336871147156,1.0,0.0,3.0,1.0,0.0
17849520,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9677812457084656,0.437737226486206,0.3945300579071045,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9155960083007812,0.3770183324813843,0.3579570949077606,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.5293104648590088,0.3446605801582336,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9621890783309937,0.430529236793518,0.4083886444568634,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8102995157241821,0.2593711018562317,1.1737465858459473,284.8774719238281,284.95001220703125,300.7776184082031,293.2513732910156,298.7525329589844,297.888427734375,284.8789978027344,1.0,0.5821794271469116,0.4001001119613647,0.4001001119613647,1.0,1.0,-3.2173125743865967,0.9602702856063844,2.257042407989502,0.2334033697843551,0.8703266382217407,0.8703266382217407,0.0,125.69550323486328,127.0,59188.39453125,0.0,2587.304931640625,1.0,279.1568298339844,282.9760131835937,296.27667236328125,300.139892578125,293.1499938964844,293.1499938964844,279.45001220703125,39694.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228722453117372,1.0,0.0,0.0,3.701504945755005,3.7015302181243896,9.142184467236802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.333984375,0.0,1619.263671875,1895.4371337890625,0.0,3615.641357421875,0.9194508790969848,1.0,0.0,3.0,1.0,0.0
17849580,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.970100998878479,0.4378148317337036,0.3942438066005707,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9189051985740662,0.3777894973754883,0.3584509193897247,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.5337417721748352,0.3419050276279449,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9649940133094788,0.4310267567634582,0.4085970222949981,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8124859929084778,0.2596481740474701,1.174026370048523,285.0049743652344,284.95001220703125,300.75860595703125,293.2250366210937,298.7480163574219,297.891357421875,285.00750732421875,1.0,0.581850528717041,0.399802953004837,0.399802953004837,1.0,1.0,-3.214796781539917,0.9586069583892822,2.2561898231506348,0.2318008989095688,0.9525817036628724,0.9525817036628724,0.0,124.63471221923828,127.0,58185.3828125,0.0,2576.52099609375,1.0,279.4022827148437,283.12115478515625,296.1936950683594,299.88311767578125,293.1499938964844,293.1499938964844,279.45001220703125,34985.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166428446769714,1.0,0.0,0.0,3.7316927909851074,3.731717348098755,9.29191060095036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.12890625,0.0,1618.21044921875,1895.4371337890625,0.0,3558.14453125,0.924525797367096,1.0,0.0,3.0,1.0,0.0
17849640,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9690129160881042,0.438100129365921,0.394491046667099,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9183059334754944,0.3787045776844024,0.3593023419380188,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9990000128746032,0.5376725792884827,0.3432979583740234,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9641605615615844,0.4317089915275574,0.4092162549495697,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8118395805358887,0.2601118683815002,1.1759209632873535,285.004150390625,284.95001220703125,300.7390441894531,293.1982116699219,298.7439270019531,297.8945007324219,285.00347900390625,1.0,0.583296000957489,0.3995057940483093,0.3995057940483093,1.0,1.0,-3.220800876617432,0.9599002599716188,2.2609004974365234,0.2315502017736435,0.9711172580718994,0.9711172580718994,0.0,125.3442840576172,145.0,58290.35546875,0.0,2592.370849609375,1.0,279.4427490234375,283.1202087402344,296.1762084960937,299.9029541015625,293.1499938964844,293.1499938964844,279.1499938964844,33914.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145939350128174,1.0,0.0,0.0,3.7892138957977295,3.789238929748535,9.580573987477692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.7216796875,0.0,1677.43359375,1895.4371337890625,0.0,3539.186767578125,0.9351825714111328,1.0,0.0,3.0,1.0,0.0
17849700,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9641488790512084,0.4378246665000915,0.3946037292480469,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9137224555015564,0.3793078958988189,0.3601139783859253,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.5402073264122009,0.3486127257347107,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9595301151275636,0.4320332109928131,0.4097924828529358,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8082064390182495,0.2603583037853241,1.1779667139053345,284.876708984375,284.95001220703125,300.718994140625,293.1709899902344,298.73876953125,297.8961181640625,284.8744201660156,1.0,0.5862031579017639,0.3992086350917816,0.3992086350917816,1.0,1.0,-3.2314484119415283,0.9628033638000488,2.2686450481414795,0.231965959072113,0.8833151459693909,0.8833151459693909,0.0,127.59053802490234,145.0,59290.5234375,0.0,2626.043212890625,1.0,279.1954650878906,282.9727478027344,296.20672607421875,300.0975036621094,293.1499938964844,293.1499938964844,279.1499938964844,37666.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212914109230042,1.0,0.0,0.0,3.757878303527832,3.757903814315796,9.422772677680767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.8369140625,0.0,1669.3695068359375,1895.4371337890625,0.0,3601.071533203125,0.9286283254623412,1.0,0.0,3.0,1.0,0.0
17849760,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9552536606788636,0.4373731017112732,0.3943161070346832,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9056290984153748,0.3797789514064789,0.36069455742836,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.5413962006568909,0.3577194213867187,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9509369730949402,0.4321910440921783,0.4100857079029083,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.80140620470047,0.2604300379753113,1.1791061162948608,284.9033203125,284.95001220703125,300.69842529296875,293.14337158203125,298.7312316894531,297.89404296875,284.9056091308594,1.0,0.5902172923088074,0.399010419845581,0.399010419845581,1.0,1.0,-3.244467258453369,0.966780424118042,2.277686834335327,0.2329438328742981,0.8797363042831421,0.8797363042831421,0.0,131.2905731201172,163.0,59171.5234375,0.0,2672.773193359375,1.0,279.1571044921875,282.9965209960937,296.17205810546875,300.016845703125,293.1499938964844,293.1499938964844,279.45001220703125,38631.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241078495979308,1.0,0.0,0.0,3.681157112121582,3.6811816692352295,9.041947350851842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.3349609375,0.0,1587.966552734375,1895.4371337890625,0.0,3627.018798828125,0.9144241213798524,1.0,0.0,3.0,1.0,0.0
17849820,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9445494413375854,0.4374842941761017,0.3942833840847015,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8967494368553162,0.3805488049983978,0.3614133596420288,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9990000128746032,0.5419226288795471,0.3687990307807922,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9405081272125244,0.4327149987220764,0.4105354845523834,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7933747172355652,0.2606716156005859,1.1804574728012085,285.0325622558594,284.95001220703125,300.67742919921875,293.1154479980469,298.7218322753906,297.8892822265625,285.0355224609375,1.0,0.5951727628707886,0.3988121747970581,0.3988121747970581,1.0,1.0,-3.260771512985229,0.971912920475006,2.288858413696289,0.2343113869428634,0.9722225069999696,0.9722225069999696,0.0,135.92408752441406,163.0,58487.421875,0.0,2731.795654296875,1.0,279.4021911621094,283.1369934082031,296.0940246582031,299.7893371582031,293.1499938964844,293.1499938964844,279.45001220703125,33939.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192110300064088,1.0,0.0,0.0,3.7348556518554688,3.734879970550537,9.307668733526952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.181640625,0.0,1613.86669921875,1895.4371337890625,0.0,3581.87548828125,0.9244118332862854,1.0,0.0,3.0,1.0,0.0
17849880,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9321128726005554,0.4377374947071075,0.394694834947586,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8867044448852539,0.3813998401165008,0.3624083995819092,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9981655478477478,0.5417289733886719,0.3791942298412323,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9283486604690552,0.4333849549293518,0.4113348126411438,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7842767238616943,0.2609813213348388,1.182751178741455,285.0340270996094,284.95001220703125,300.656005859375,293.0872497558594,298.7118530273437,297.8837585449219,285.0330505371094,1.0,0.6008414030075073,0.3986139595508575,0.3986139595508575,1.0,1.0,-3.27872085571289,0.9775866866111756,2.3011341094970703,0.2362049221992492,1.0,1.0,0.0,141.62301635742188,181.0,58808.25,0.0,2800.724853515625,1.0,279.4427795410156,283.1337890625,296.0783996582031,299.82861328125,293.1499938964844,293.1499938964844,279.1499938964844,32891.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186627864837646,1.0,0.0,0.0,3.810065507888794,3.8100905418396,9.68630502029555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.9189453125,0.0,1694.3695068359375,1895.4371337890625,0.0,3576.812744140625,0.93923419713974,1.0,0.0,3.0,1.0,0.0
