time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849940,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9129304885864258,0.4372981786727905,0.3949679136276245,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8712173104286194,0.3818192780017853,0.3633609414100647,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9840323328971864,0.5414419174194336,0.3792322874069214,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.909802496433258,0.4335946440696716,0.4121103286743164,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7704010009765625,0.2609576284885406,1.185039520263672,284.8881225585937,284.95001220703125,300.6342163085937,293.0588073730469,298.697265625,297.8727111816406,284.88348388671875,1.0,0.6062602400779724,0.398415744304657,0.398415744304657,1.0,1.0,-3.283921003341675,0.978829860687256,2.305091142654419,0.2364392876625061,0.909199357032776,0.909199357032776,0.0,150.1003875732422,181.0,59885.15234375,0.0,2859.104736328125,1.0,279.1947631835937,282.9671325683594,296.1079406738281,300.0348205566406,293.1499938964844,293.1499938964844,279.1499938964844,36297.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267396926879884,1.0,0.0,0.0,3.804477453231812,3.804502964019776,9.65791400631133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.65625,0.0,1714.23828125,1895.4371337890625,0.0,3651.221435546875,0.9383059740066528,1.0,0.0,3.0,1.0,0.0
17850000,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8956855535507202,0.4365505576133728,0.3946899771690368,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8564508557319641,0.382015585899353,0.3639532923698425,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9682413339614868,0.5417211055755615,0.3794542253017425,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8933478593826294,0.4335368573665619,0.4124773442745209,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7571427822113037,0.2607326507568359,1.185993790626526,284.8921813964844,284.95001220703125,300.6120910644531,293.0301818847656,298.68310546875,297.8624267578125,284.89373779296875,1.0,0.6115865111351013,0.3982175290584564,0.3982175290584564,1.0,1.0,-3.2861576080322266,0.9790509343147278,2.3071064949035645,0.2361753135919571,0.8898657560348511,0.8898657560348511,0.0,159.15084838867188,199.0,59618.65625,0.0,2914.578857421875,1.0,279.15679931640625,282.9744873046875,296.0692443847656,299.9491882324219,293.1499938964844,293.1499938964844,279.45001220703125,38347.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304799437522888,1.0,0.0,0.0,3.730462312698364,3.73048734664917,9.28578401726554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.0146484375,0.0,1642.490966796875,1895.4371337890625,0.0,3685.539794921875,0.9248796105384828,1.0,0.0,3.0,1.0,0.0
17850060,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8813143372535706,0.4363890588283539,0.394579142332077,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8440767526626587,0.3825215697288513,0.3646057844161987,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9532663822174072,0.542961061000824,0.3802168071269989,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8794322609901428,0.4338405728340149,0.4129094183444977,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7459992170333862,0.2607195377349853,1.1870028972625732,285.0166931152344,284.95001220703125,300.58966064453125,293.0014343261719,298.6737670898437,297.8599548339844,285.0191955566406,1.0,0.616950273513794,0.3977077305316925,0.3977077305316925,1.0,1.0,-3.289451837539673,0.9788281321525574,2.3106236457824707,0.2351123243570327,0.9746626019477844,0.9746626019477844,0.0,168.0286865234375,199.0,58687.7578125,0.0,2971.439697265625,1.0,279.4031677246094,283.1152648925781,295.98406982421875,299.7015686035156,293.1499938964844,293.1499938964844,279.45001220703125,34320.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256807565689088,1.0,0.0,0.0,3.7707114219665527,3.7707362174987793,9.487239367445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.3798828125,0.0,1658.6787109375,1895.4371337890625,0.0,3641.48876953125,0.9326103925704956,1.0,0.0,3.0,1.0,0.0
17850120,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8694972395896912,0.4364335834980011,0.3949039280414581,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8339789509773254,0.3831504583358764,0.3655058443546295,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9400607347488404,0.5445868372917175,0.3815010488033294,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8679512739181519,0.434319406747818,0.4136494994163513,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7369183897972107,0.2608392238616943,1.1889246702194214,285.01324462890625,284.95001220703125,300.56695556640625,292.9725952148437,298.6661682128906,297.8601379394531,285.0120544433594,1.0,0.6224768757820129,0.3971979022026062,0.3971979022026062,1.0,1.0,-3.2956666946411133,0.9795538783073424,2.316112756729126,0.234389841556549,0.995155394077301,0.995155394077301,0.0,176.57119750976562,217.0,58803.69140625,0.0,3032.842041015625,1.0,279.4430236816406,283.1112365722656,295.9619140625,299.7206420898437,293.1499938964844,293.1499938964844,279.1499938964844,33483.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246451258659364,1.0,0.0,0.0,3.833129644393921,3.8331551551818848,9.803932243812596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.232421875,0.0,1726.8363037109375,1895.4371337890625,0.0,3631.963134765625,0.9447714686393738,1.0,0.0,3.0,1.0,0.0
17850180,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8583909273147583,0.4358922243118286,0.3950496315956116,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8244631290435791,0.3834345042705536,0.36630380153656,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9271091222763062,0.545750617980957,0.3827512562274933,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8572310209274292,0.4344143271446228,0.4142943918704986,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7284124493598938,0.2607312500476837,1.1906781196594238,284.87420654296875,284.95001220703125,300.54400634765625,292.9436950683594,298.65484619140625,297.8551940917969,284.8705749511719,1.0,0.6280159950256348,0.3966881036758423,0.3966881036758423,1.0,1.0,-3.3011953830718994,0.9800291657447816,2.3211662769317627,0.2336886674165725,0.9009271264076232,0.9009271264076232,0.0,185.4183959960937,217.0,59805.4609375,0.0,3094.6796875,1.0,279.1944274902344,282.9525451660156,295.9873046875,299.9118957519531,293.1499938964844,293.1499938964844,279.1499938964844,37097.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319602251052856,1.0,0.0,0.0,3.8120675086975098,3.8120932579040527,9.696487950350274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.3515625,0.0,1729.636474609375,1895.4371337890625,0.0,3699.095703125,0.9404674768447876,1.0,0.0,3.0,1.0,0.0
17850240,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.847448468208313,0.4351256787776947,0.3947296440601349,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.814832866191864,0.3835545778274536,0.3668076395988464,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9142166376113892,0.5467489361763,0.3837078511714935,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8467451333999634,0.4343006312847137,0.4145919978618622,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7198209166526794,0.2604687213897705,1.191409707069397,284.88739013671875,284.95001220703125,300.5208740234375,292.9148254394531,298.6423645019531,297.84869384765625,284.8892517089844,1.0,0.6334027051925659,0.3961783051490783,0.3961783051490783,1.0,1.0,-3.303807497024536,0.9794938564300536,2.3243136405944824,0.2325930297374725,0.8848495483398438,0.8848495483398438,0.0,194.7544403076172,205.0,59501.5,0.0,3153.04638671875,1.0,279.1567687988281,282.9678649902344,295.94757080078125,299.8194580078125,293.1499938964844,293.1499938964844,279.45001220703125,38855.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935008466243744,1.0,0.0,0.0,3.7290518283844,3.729077100753784,9.27876442347042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.318359375,0.0,1644.739990234375,1895.4371337890625,0.0,3726.9619140625,0.9250073432922364,1.0,0.0,3.0,1.0,0.0
17850300,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8432139158248901,0.4349689781665802,0.3944264650344848,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8111917972564697,0.3840096592903137,0.3672038316726684,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.909984052181244,0.5483486652374268,0.384692519903183,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8428513407707214,0.434573084115982,0.4147869348526001,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7163846492767334,0.260438323020935,1.1913620233535769,285.0130310058594,284.95001220703125,300.49755859375,292.885986328125,298.63427734375,297.8485412597656,285.015380859375,1.0,0.6351261734962463,0.395668476819992,0.395668476819992,1.0,1.0,-3.3052799701690674,0.9785648584365844,2.3267152309417725,0.2313141524791717,0.9691980481147766,0.9691980481147766,0.0,198.5701599121093,205.0,58541.921875,0.0,3177.831787109375,1.0,279.403076171875,283.1096496582031,295.8632507324219,299.5706787109375,293.1499938964844,293.1499938964844,279.45001220703125,34556.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929717779159546,1.0,0.0,0.0,3.7670300006866455,3.767055034637451,9.468724329053656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.8857421875,0.0,1656.16552734375,1895.4371337890625,0.0,3678.553955078125,0.9319851994514464,1.0,0.0,3.0,1.0,0.0
17850360,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8427819609642029,0.4350365400314331,0.3944694101810455,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.811133861541748,0.3846106231212616,0.3677574694156647,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.910491108894348,0.5501678586006165,0.3859370648860931,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8426549434661865,0.4350408315658569,0.4151977598667145,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7160683870315552,0.2605643570423126,1.1917904615402222,285.00885009765625,284.95001220703125,300.47412109375,292.85723876953125,298.6280517578125,297.8505554199219,285.00762939453125,1.0,0.6357077956199646,0.3953359127044678,0.3953359127044678,1.0,1.0,-3.308501958847046,0.9787060618400574,2.329795837402344,0.2306999415159225,0.9878249764442444,0.9878249764442444,0.0,199.1480255126953,193.0,58613.3515625,0.0,3188.23974609375,1.0,279.4430236816406,283.1058959960937,295.8421936035156,299.5884094238281,293.1499938964844,293.1499938964844,279.1499938964844,33687.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283026456832886,1.0,0.0,0.0,3.8262343406677246,3.826259851455689,9.768692734724027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.3193359375,0.0,1720.0821533203125,1895.4371337890625,0.0,3665.573486328125,0.9433423280715942,1.0,0.0,3.0,1.0,0.0
17850420,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8438032865524292,0.4345487058162689,0.3942854106426239,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8125525116920471,0.384893387556076,0.3681589663028717,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9129011631011964,0.5514592528343201,0.3870144486427307,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8439709544181824,0.435149997472763,0.415461391210556,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7170642018318176,0.2604915201663971,1.1918199062347412,284.87066650390625,284.95001220703125,300.4505920410156,292.82861328125,298.6180114746094,297.84722900390625,284.8672790527344,1.0,0.6352868676185608,0.3950033187866211,0.3950033187866211,1.0,1.0,-3.3104193210601807,0.9784216284751892,2.3319976329803467,0.2300600409507751,0.8927273750305176,0.8927273750305176,0.0,198.14425659179688,193.0,59542.67578125,0.0,3186.82177734375,1.0,279.19464111328125,282.9494323730469,295.8686218261719,299.77685546875,293.1499938964844,293.1499938964844,279.1499938964844,37473.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352966547012328,1.0,0.0,0.0,3.798075437545776,3.7981011867523193,9.625437087379396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.4091796875,0.0,1715.7073974609375,1895.4371337890625,0.0,3729.5927734375,0.93748676776886,1.0,0.0,3.0,1.0,0.0
17850480,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8453476428985596,0.4338791966438293,0.3936171233654022,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8145594596862793,0.3850480914115906,0.3682405352592468,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9161291718482972,0.5525833368301392,0.3877342939376831,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8459023237228394,0.4350863099098205,0.4153513610363006,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7185591459274292,0.2603003084659576,1.1907113790512085,284.8861999511719,284.95001220703125,300.427001953125,292.8002014160156,298.60693359375,297.842529296875,284.88800048828125,1.0,0.6339831948280334,0.3946707546710968,0.3946707546710968,1.0,1.0,-3.309117317199707,0.977030336856842,2.3320870399475098,0.2289879620075225,0.8775646090507507,0.8775646090507507,0.0,196.2159118652344,181.0,59170.96875,0.0,3173.046875,1.0,279.1568603515625,282.9677429199219,295.829345703125,299.6806945800781,293.1499938964844,293.1499938964844,279.45001220703125,39166.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379891157150269,1.0,0.0,0.0,3.708451747894287,3.708477020263672,9.176531534649256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.43310546875,0.0,1623.251220703125,1895.4371337890625,0.0,3754.144287109375,0.9206610321998596,1.0,0.0,3.0,1.0,0.0
17850540,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8485081791877747,0.4338332414627075,0.3931505382061004,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8180100917816162,0.3855594396591186,0.3684084713459015,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9214751720428468,0.5543109178543091,0.3886066377162933,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8493801951408386,0.4354294240474701,0.4153320789337158,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7212984561920166,0.2603663504123688,1.1897519826889038,285.0107727050781,284.95001220703125,300.40338134765625,292.7720031738281,298.60028076171875,297.8439636230469,285.0129699707031,1.0,0.6321444511413574,0.3943381607532501,0.3943381607532501,1.0,1.0,-3.308623552322388,0.9759240746498108,2.3326995372772217,0.2278996855020523,0.9606472253799438,0.9606472253799438,0.0,193.01959228515625,181.0,58197.65234375,0.0,3153.916259765625,1.0,279.402587890625,283.1089172363281,295.7456359863281,299.4305419921875,293.1499938964844,293.1499938964844,279.45001220703125,34671.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932327389717102,1.0,0.0,0.0,3.745274066925049,3.7452988624572754,9.359669661535008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.859375,0.0,1631.5703125,1895.4371337890625,0.0,3702.455810546875,0.9272266030311584,1.0,0.0,3.0,1.0,0.0
17850600,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8535441756248474,0.4339914917945862,0.3931013345718384,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8230401873588562,0.3862090706825256,0.3688204288482666,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9292172789573668,0.5562343001365662,0.3897903561592102,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8546555638313293,0.4359596073627472,0.415614366531372,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7254448533058167,0.260585755109787,1.1896988153457642,285.0058288574219,284.95001220703125,300.3797912597656,292.7441101074219,298.5948181152344,297.8470458984375,285.004638671875,1.0,0.6300483345985413,0.3940055966377258,0.3940055966377258,1.0,1.0,-3.3107564449310303,0.9757176041603088,2.335038661956787,0.2271695286035537,0.9778244495391846,0.9778244495391846,0.0,188.69937133789065,169.0,58255.984375,0.0,3134.222412109375,1.0,279.4428405761719,283.1050109863281,295.7257995605469,299.4480285644531,293.1499938964844,293.1499938964844,279.1499938964844,33774.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305991530418396,1.0,0.0,0.0,3.80354905128479,3.803574323654175,9.653200550019392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.8427734375,0.0,1693.450927734375,1895.4371337890625,0.0,3686.632080078125,0.9382817149162292,1.0,0.0,3.0,1.0,0.0
17850660,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.859056293964386,0.4335882067680359,0.3928601741790771,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.828464686870575,0.3865347802639007,0.3691232800483703,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9375327229499816,0.5576152205467224,0.3908297419548034,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8604841828346252,0.4361263811588287,0.4157925248146057,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7299620509147644,0.2606018185615539,1.189464092254639,284.87017822265625,284.95001220703125,300.3562316894531,292.7165222167969,298.58544921875,297.8445739746094,284.8671569824219,1.0,0.6276645064353943,0.3937063813209533,0.3937063813209533,1.0,1.0,-3.312019109725952,0.9752929210662842,2.336726188659668,0.2265284210443496,0.8837125301361084,0.8837125301361084,0.0,184.088119506836,169.0,59148.890625,0.0,3110.9365234375,1.0,279.1951599121094,282.9517822265625,295.7539367675781,299.6358642578125,293.1499938964844,293.1499938964844,279.1499938964844,37725.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373682141304016,1.0,0.0,0.0,3.770416498184204,3.770442008972168,9.48575632264692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.0888671875,0.0,1684.6485595703125,1895.4371337890625,0.0,3748.4873046875,0.931382179260254,1.0,0.0,3.0,1.0,0.0
17850720,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8643873333930969,0.4330089688301086,0.3921717405319214,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8337684869766235,0.3867340385913849,0.369141936302185,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9455143809318542,0.5588328242301941,0.3915357291698456,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8662362694740295,0.4361244142055511,0.4156345129013061,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7343533635139465,0.2604988217353821,1.1882580518722534,284.888916015625,284.95001220703125,300.3327331542969,292.6893005371094,298.5750427246094,297.84063720703125,284.89068603515625,1.0,0.6249240040779114,0.3934071660041809,0.3934071660041809,1.0,1.0,-3.310425043106079,0.9738950133323668,2.3365299701690674,0.2255097180604934,0.8712446689605713,0.8712446689605713,0.0,179.50283813476562,157.0,58773.6015625,0.0,3081.53271484375,1.0,279.15704345703125,282.97271728515625,295.7162475585937,299.5404968261719,293.1499938964844,293.1499938964844,279.45001220703125,39252.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398609399795532,1.0,0.0,0.0,3.678978443145752,3.6790032386779785,9.03124828255386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.39599609375,0.0,1590.1783447265625,1895.4371337890625,0.0,3771.180419921875,0.9142122864723206,1.0,0.0,3.0,1.0,0.0
17850780,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8710770606994629,0.4330302476882934,0.3917039632797241,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8402189016342163,0.3872767090797424,0.3692696392536163,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9547770619392396,0.5606385469436646,0.3924115598201751,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8732824921607971,0.4365158677101135,0.4155912399291992,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7397133708000183,0.2606402337551117,1.1873037815093994,285.0115966796875,284.95001220703125,300.3093566894531,292.6625061035156,298.5689392089844,297.8426208496094,285.0136108398437,1.0,0.6220343112945557,0.3931079506874084,0.3931079506874084,1.0,1.0,-3.3098628520965576,0.9728578925132751,2.3370048999786377,0.2245071083307266,0.953696608543396,0.953696608543396,0.0,174.35499572753906,157.0,57826.5390625,0.0,3051.2333984375,1.0,279.40191650390625,283.1116943359375,295.63427734375,299.2936096191406,293.1499938964844,293.1499938964844,279.45001220703125,34610.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340372681617736,1.0,0.0,0.0,3.7181456089019775,3.718169927597046,9.224568771060148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.6875,0.0,1599.7265625,1895.4371337890625,0.0,3718.0908203125,0.9211230874061584,1.0,0.0,3.0,1.0,0.0
17850840,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8796646595001221,0.433231920003891,0.3916497230529785,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8483129739761353,0.3879411816596985,0.3696468472480774,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9655361771583556,0.5626169443130493,0.3935995697975158,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8821481466293335,0.437076985836029,0.4158541858196258,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7465161085128784,0.2609188258647918,1.1872841119766235,285.00555419921875,284.95001220703125,300.2861633300781,292.6361694335937,298.5639343261719,297.84600830078125,285.0043334960937,1.0,0.6191660761833191,0.392808735370636,0.392808735370636,1.0,1.0,-3.311969757080078,0.9727331399917604,2.3392367362976074,0.2238684594631195,0.970149576663971,0.970149576663971,0.0,168.6136932373047,145.0,57895.546875,0.0,3023.374755859375,1.0,279.4426574707031,283.1069641113281,295.6164245605469,299.3134155273437,293.1499938964844,293.1499938964844,279.1499938964844,33716.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93218332529068,1.0,0.0,0.0,3.77782678604126,3.7778518199920654,9.52307914303674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.8994140625,0.0,1662.4063720703125,1895.4371337890625,0.0,3701.137451171875,0.932439386844635,1.0,0.0,3.0,1.0,0.0
17850900,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8886088132858276,0.4328696131706238,0.3914064764976501,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8568713068962097,0.3882750868797302,0.3699192404747009,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9758500456809998,0.5640419125556946,0.3946425318717956,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8914445638656616,0.4372690320014953,0.4160172939300537,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7537469863891602,0.2609857320785522,1.1871000528335571,284.87139892578125,284.95001220703125,300.2631225585937,292.6103210449219,298.55487060546875,297.8436889648437,284.8686218261719,1.0,0.6162119507789612,0.3925095200538635,0.3925095200538635,1.0,1.0,-3.313240528106689,0.9723140001296996,2.3409264087677,0.2232342809438705,0.8771257996559143,0.8771257996559143,0.0,162.96987915039062,145.0,58775.83984375,0.0,2994.215576171875,1.0,279.1957397460937,282.95562744140625,295.6468811035156,299.5029296875,293.1499938964844,293.1499938964844,279.1499938964844,37794.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388907551765442,1.0,0.0,0.0,3.743007659912109,3.743032693862915,9.34834417876118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.875,0.0,1652.8983154296875,1895.4371337890625,0.0,3762.353759765625,0.92524254322052,1.0,0.0,3.0,1.0,0.0
17850960,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8971826434135437,0.432337075471878,0.3907295763492584,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8653132319450378,0.388482928276062,0.3699160814285278,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9849958419799804,0.5653069019317627,0.3953578770160675,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9004665017127991,0.4372949004173279,0.4158546030521393,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.760860800743103,0.2609308362007141,1.1859744787216189,284.8916931152344,284.95001220703125,300.24029541015625,292.5850524902344,298.5448913574219,297.8399353027344,284.8934020996094,1.0,0.6130490899085999,0.3922267556190491,0.3922267556190491,1.0,1.0,-3.3117361068725586,0.9709897637367249,2.3407464027404785,0.2222715318202972,0.8664928078651428,0.8664928078651428,0.0,157.63063049316406,133.0,58411.015625,0.0,2960.788818359375,1.0,279.1572265625,282.9775695800781,295.6112976074219,299.41021728515625,293.1499938964844,293.1499938964844,279.45001220703125,39221.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413241744041444,1.0,0.0,0.0,3.651968717575073,3.6519935131073,8.899127124095685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.78515625,0.0,1559.4752197265625,1895.4371337890625,0.0,3784.478515625,0.9082138538360596,1.0,0.0,3.0,1.0,0.0
17851020,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.907515585422516,0.4323897063732147,0.390276700258255,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8753549456596375,0.3890251219272613,0.3700262010097503,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9945876002311708,0.5671508312225342,0.3962475657463074,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9114277958869934,0.437705248594284,0.4158119559288025,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7693473696708679,0.2611104249954223,1.1851110458374023,285.0123596191406,284.95001220703125,300.2177429199219,292.56036376953125,298.5391845703125,297.8420104980469,285.01422119140625,1.0,0.6098459362983704,0.3919439911842346,0.3919439911842346,1.0,1.0,-3.311297655105591,0.9700398445129396,2.341257810592652,0.2213339656591415,0.9481971263885498,0.9481971263885498,0.0,151.93084716796875,133.0,57491.71875,0.0,2927.642578125,1.0,279.4013366699219,283.11431884765625,295.5314025878906,299.167236328125,293.1499938964844,293.1499938964844,279.45001220703125,34513.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935427725315094,1.0,0.0,0.0,3.693615198135376,3.693639278411865,9.103251841224846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.5078125,0.0,1570.9827880859375,1895.4371337890625,0.0,3730.789306640625,0.9155644178390504,1.0,0.0,3.0,1.0,0.0
17851080,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9185675382614136,0.4325880706310272,0.3902701735496521,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.885338306427002,0.3896598219871521,0.3704262375831604,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,0.5693604946136475,0.392376959323883,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9230008125305176,0.4382553696632385,0.416115790605545,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7778348326683044,0.2613979279994964,1.185370683670044,285.00299072265625,284.95001220703125,300.19549560546875,292.5363464355469,298.53533935546875,297.8468017578125,285.0008850097656,1.0,0.6064407229423523,0.3916611969470978,0.3916611969470978,1.0,1.0,-3.307846546173096,0.9680392742156982,2.339807271957397,0.220364511013031,0.9623389840126038,0.9623389840126038,0.0,146.76766967773438,121.0,57521.54296875,0.0,2891.07421875,1.0,279.4424743652344,283.1066589355469,295.5157775878906,299.1893005371094,293.1499938964844,293.1499938964844,279.1499938964844,33665.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334896802902222,1.0,0.0,0.0,3.7545650005340576,3.754589796066284,9.406164167558018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.0361328125,0.0,1634.6796875,1895.4371337890625,0.0,3713.085693359375,0.9271191358566284,1.0,0.0,3.0,1.0,0.0
17851140,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.927618443965912,0.4321677088737488,0.3900687396526336,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8934364318847656,0.3899179100990295,0.3707220554351806,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9990000128746032,0.5723634362220764,0.3823959827423095,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.9324849247932434,0.4383876323699951,0.4163191616535187,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7847287654876709,0.2614365220069885,1.1854830980300903,284.86236572265625,284.95001220703125,300.1735534667969,292.51300048828125,298.5323181152344,297.8529968261719,284.8595275878906,1.0,0.6024546027183533,0.3913784325122833,0.3913784325122833,1.0,1.0,-3.296318531036377,0.9632842540740968,2.3330342769622803,0.2183007001876831,0.8628130555152893,0.8628130555152893,0.0,142.48434448242188,121.0,58203.1171875,0.0,2842.55322265625,1.0,279.1963195800781,282.9534912109375,295.547607421875,299.372314453125,293.1499938964844,293.1499938964844,279.1499938964844,38315.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399664998054504,1.0,0.0,0.0,3.708566427230835,3.7085914611816406,9.177098831969488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.3037109375,0.0,1616.9127197265625,1895.4371337890625,0.0,3772.14013671875,0.9176419377326964,1.0,0.0,3.0,1.0,0.0
17851200,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9366635084152222,0.4315991103649139,0.3894079327583313,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9016590714454652,0.3900614380836487,0.3707147538661957,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.5762839317321777,0.3723277747631073,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.941979169845581,0.4383628070354461,0.4161664545536041,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7917294502258301,0.2613734602928161,1.1845660209655762,284.8845520019531,284.95001220703125,300.1519470214844,292.4903564453125,298.53179931640625,297.8626403808594,284.8860168457031,1.0,0.5980638861656189,0.3910956382751465,0.3910956382751465,1.0,1.0,-3.282125234603882,0.9576237201690674,2.3245015144348145,0.2158405780792236,0.8508724570274353,0.8508724570274353,0.0,138.14926147460938,109.0,57644.64453125,0.0,2788.487548828125,1.0,279.157470703125,282.9801330566406,295.5116271972656,299.2674865722656,293.1499938964844,293.1499938964844,279.45001220703125,39863.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417511820793152,1.0,0.0,0.0,3.6018073558807373,3.6018316745758057,8.656338650325779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.95654296875,0.0,1508.7320556640625,1895.4371337890625,0.0,3788.355712890625,0.8975525498390198,1.0,0.0,3.0,1.0,0.0
17851260,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9473475813865662,0.4316141009330749,0.3889885246753692,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9118165373802184,0.390541136264801,0.3708325624465942,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9990000128746032,0.5815309882164001,0.3609873950481415,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.952872633934021,0.4387176632881164,0.416142463684082,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8000575304031372,0.2615819275379181,1.1840450763702393,284.9986877441406,284.95001220703125,300.1307678222656,292.4685363769531,298.5303649902344,297.8705444335937,284.9996643066406,1.0,0.5933982133865356,0.3909588456153869,0.3909588456153869,1.0,1.0,-3.2674689292907715,0.9521953463554382,2.315273761749268,0.2136516124010086,0.9249492883682252,0.9249492883682252,0.0,133.4419403076172,109.0,56583.61328125,0.0,2731.833984375,1.0,279.4000244140625,283.1131591796875,295.4318542480469,299.01580810546875,293.1499938964844,293.1499938964844,279.45001220703125,34960.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349472522735596,1.0,0.0,0.0,3.635987520217896,3.6360111236572266,8.821410801829188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.6953125,0.0,1509.888671875,1895.4371337890625,0.0,3726.4033203125,0.9030146598815918,1.0,0.0,3.0,1.0,0.0
17851320,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.959911286830902,0.4317652583122253,0.3889584839344024,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9250324368476868,0.3911243081092834,0.3711951076984405,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.5877136588096619,0.3480467796325683,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9653619527816772,0.4392040371894836,0.4164071381092071,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8101630210876465,0.2619681656360626,1.1846710443496704,284.9840393066406,284.95001220703125,300.1100158691406,292.447509765625,298.531494140625,297.8817443847656,284.9823913574219,1.0,0.5885671973228455,0.3908220529556274,0.3908220529556274,1.0,1.0,-3.253379344940185,0.9469854235649108,2.30639386177063,0.2115728557109832,0.9296307563781738,0.9296307563781738,0.0,128.34141540527344,129.0,56448.09375,0.0,2674.627197265625,1.0,279.4420166015625,283.1053466796875,295.417236328125,299.0267944335937,293.1499938964844,293.1499938964844,279.1499938964844,34333.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931930422782898,1.0,0.0,0.0,3.6842737197875977,3.684297800064087,9.057264946932264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.4951171875,0.0,1559.048095703125,1895.4371337890625,0.0,3698.82275390625,0.9116937518119812,1.0,0.0,3.0,1.0,0.0
17851380,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9634854793548584,0.4314343631267547,0.3888622522354126,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9293951988220216,0.3914434015750885,0.3715904355049133,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9990000128746032,0.5935243368148804,0.3442356288433075,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9691184759140016,0.4393727481365204,0.416691243648529,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8133599758148193,0.2622278928756714,1.1859712600708008,284.8639221191406,284.95001220703125,300.0897216796875,292.4273681640625,298.5331726074219,297.8930053710937,284.8636169433594,1.0,0.5881079435348511,0.3906852602958679,0.3906852602958679,1.0,1.0,-3.2510244846343994,0.9458195567131042,2.3052048683166504,0.2104925066232681,0.8401292562484741,0.8401292562484741,0.0,126.92341613769533,129.0,57102.0546875,0.0,2662.005615234375,1.0,279.1981201171875,282.9731750488281,295.45196533203125,299.2027893066406,293.1499938964844,293.1499938964844,279.1499938964844,39270.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373600482940674,1.0,0.0,0.0,3.6174349784851074,3.617459297180176,8.73161923209409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.6240234375,0.0,1521.4921875,1895.4371337890625,0.0,3748.412841796875,0.8980470895767212,1.0,0.0,3.0,1.0,0.0
17851440,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9607954621315002,0.4310741126537323,0.3885125517845154,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9270470142364502,0.3917267322540283,0.3718612492084503,297.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.598034679889679,0.3467300236225128,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9668910503387452,0.4394715428352356,0.4167967140674591,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8116891384124756,0.2624231278896332,1.187000393867493,284.9033203125,284.95001220703125,300.0699462890625,292.4081420898437,298.5321350097656,297.89990234375,284.9051818847656,1.0,0.589497447013855,0.3905484676361084,0.3905484676361084,1.0,1.0,-3.255280017852783,0.9469007253646852,2.308379411697388,0.2104701250791549,0.8441051244735718,0.8441051244735718,0.0,127.94105529785156,149.0,56866.62109375,0.0,2676.3154296875,1.0,279.1581115722656,283.00860595703125,295.4230041503906,299.1153869628906,293.1499938964844,293.1499938964844,279.45001220703125,39367.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386367201805116,1.0,0.0,0.0,3.5278806686401367,3.5279040336608887,8.304644438794639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.3642578125,0.0,1425.853515625,1895.4371337890625,0.0,3760.041259765625,0.8811145424842834,1.0,0.0,3.0,1.0,0.0
17851500,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9548616409301758,0.4312410652637481,0.3884839117527008,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9212376475334167,0.3923184871673584,0.3723391890525818,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.6016503572463989,0.3528313040733337,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9614349007606506,0.4399323463439941,0.4171212911605835,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8073911666870117,0.2628132402896881,1.1886340379714966,285.0223693847656,284.95001220703125,300.0506896972656,292.389892578125,298.5286865234375,297.9028625488281,285.0242614746094,1.0,0.5925179123878479,0.3904116749763489,0.3904116749763489,1.0,1.0,-3.2654972076416016,0.9500205516815186,2.315476655960083,0.2111495435237884,0.9282941818237304,0.9282941818237304,0.0,130.46067810058594,149.0,56217.91015625,0.0,2711.224609375,1.0,279.3985290527344,283.1392822265625,295.3537292480469,298.8962707519531,293.1499938964844,293.1499938964844,279.45001220703125,33987.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322336316108704,1.0,0.0,0.0,3.5854055881500244,3.5854287147521973,8.577681001042947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.0791015625,0.0,1447.6956787109375,1895.4371337890625,0.0,3701.597900390625,0.8911028504371643,1.0,0.0,3.0,1.0,0.0
17851560,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9466428756713868,0.431492269039154,0.3888432085514068,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9133361577987672,0.3929754197597503,0.3730832040309906,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9990000128746032,0.6041974425315857,0.3615723252296448,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9536632895469666,0.4405097365379333,0.4177708327770233,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8012688159942627,0.2632610201835632,1.1912100315093994,285.0176086425781,284.95001220703125,300.0320129394531,292.37261962890625,298.5230407714844,297.9022827148437,285.0168762207031,1.0,0.5969209671020508,0.3902554512023926,0.3902554512023926,1.0,1.0,-3.2812037467956543,0.9549577832221984,2.326245784759521,0.2124754190444946,0.9491097331047058,0.9491097331047058,0.0,134.1891632080078,169.0,56533.48828125,0.0,2764.469482421875,1.0,279.441650390625,283.1329650878906,295.3500061035156,298.9429626464844,293.1499938964844,293.1499938964844,279.1499938964844,32941.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303379058837892,1.0,0.0,0.0,3.6617965698242174,3.66182017326355,8.947088190325303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.1015625,0.0,1523.3734130859375,1895.4371337890625,0.0,3684.238037109375,0.9058302044868468,1.0,0.0,3.0,1.0,0.0
17851620,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9352974891662598,0.431170105934143,0.3890066742897033,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9033175706863404,0.3932764530181885,0.3737259209156036,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9990000128746032,0.6051357984542847,0.3733519911766052,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.942854344844818,0.4407095611095428,0.4183330535888672,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7930179834365845,0.263417512178421,1.1934658288955688,284.8936767578125,284.95001220703125,300.013916015625,292.3564147949219,298.5140686035156,297.896728515625,284.8917236328125,1.0,0.6023759245872498,0.3900991976261139,0.3900991976261139,1.0,1.0,-3.299723625183105,0.9608390927314758,2.3388845920562744,0.2142017483711242,0.8686142563819885,0.8686142563819885,0.0,139.22987365722656,169.0,57665.5546875,0.0,2831.491943359375,1.0,279.1981201171875,282.98748779296875,295.3959045410156,299.1614074707031,293.1499938964844,293.1499938964844,279.1499938964844,36877.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376230239868164,1.0,0.0,0.0,3.643611669540405,3.643635749816896,8.858443720782816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.5927734375,0.0,1532.6300048828125,1895.4371337890625,0.0,3750.809326171875,0.902497410774231,1.0,0.0,3.0,1.0,0.0
17851680,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.921212077140808,0.4306662082672119,0.388765424489975,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.891783595085144,0.3934192955493927,0.3741002380847931,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9990000128746032,0.6047198176383972,0.3879674673080444,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9292225241661072,0.440737247467041,0.4185977578163147,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7828901410102844,0.2633550763130188,1.194534182548523,284.91729736328125,284.95001220703125,299.9964904785156,292.3412780761719,298.5018005371094,297.8861389160156,284.9190673828125,1.0,0.6085743308067322,0.3899429738521576,0.3899429738521576,1.0,1.0,-3.319059371948242,0.9669877886772156,2.352071523666382,0.2160233557224273,0.8685453534126282,0.8685453534126282,0.0,145.5221405029297,187.0,57699.8515625,0.0,2908.05810546875,1.0,279.1579284667969,283.0050354003906,295.3755187988281,299.1078491210937,293.1499938964844,293.1499938964844,279.45001220703125,37770.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411172866821288,1.0,0.0,0.0,3.58341646194458,3.5834403038024902,8.568165981159837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.6083984375,0.0,1473.353271484375,1895.4371337890625,0.0,3782.59912109375,0.8920152187347412,1.0,0.0,3.0,1.0,0.0
17851740,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9078813791275024,0.4306591153144836,0.3887307643890381,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8805070519447327,0.3938280045986175,0.3745714724063873,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9990000128746032,0.6037623882293701,0.4031817018985748,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9158073663711548,0.4411036670207977,0.4189894199371338,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7729442119598389,0.2634196877479553,1.195554256439209,285.0364685058594,284.95001220703125,299.979736328125,292.3273010253906,298.4882202148437,297.8734130859375,285.038818359375,1.0,0.6151129007339478,0.3897867500782013,0.3897867500782013,1.0,1.0,-3.339574098587036,0.9735276699066162,2.36604642868042,0.2179623395204544,0.9573514461517334,0.9573514461517334,0.0,152.31643676757812,187.0,57142.6328125,0.0,2990.89453125,1.0,279.40008544921875,283.1347961425781,295.30938720703125,298.9034729003906,293.1499938964844,293.1499938964844,279.45001220703125,33246.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365054368972778,1.0,0.0,0.0,3.649715900421143,3.6497395038604736,8.888150659913663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.40869140625,0.0,1512.2490234375,1895.4371337890625,0.0,3740.6220703125,0.9047511219978333,1.0,0.0,3.0,1.0,0.0
