time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851800,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8964563608169556,0.4307679533958435,0.3890643119812011,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8700327277183533,0.3942983448505401,0.3752637803554535,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9990000128746032,0.6022371649742126,0.4184684455394745,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9039063453674316,0.4416033625602722,0.4196794331073761,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7637252807617188,0.2635357975959778,1.1972312927246094,285.0331420898437,284.95001220703125,299.96368408203125,292.31451416015625,298.473388671875,297.858642578125,285.0322265625,1.0,0.6220658421516418,0.389630526304245,0.389630526304245,1.0,1.0,-3.3620314598083496,0.9807150959968568,2.3813164234161377,0.2201284170150756,0.984368860721588,0.984368860721588,0.0,159.46163940429688,205.0,57552.1015625,0.0,3081.005126953125,1.0,279.4421691894531,283.1278991699219,295.3065490722656,298.958984375,293.1499938964844,293.1499938964844,279.1499938964844,32358.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359011650085448,1.0,0.0,0.0,3.733940601348877,3.733964681625366,9.30310875446594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.3408203125,0.0,1600.703857421875,1895.4371337890625,0.0,3735.10986328125,0.9216678142547609,1.0,0.0,3.0,1.0,0.0
17851860,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8806504011154175,0.4302272796630859,0.389276385307312,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8555240631103516,0.394326776266098,0.3759068250656128,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9883069396018982,0.6003202795982361,0.4209319353103637,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8882399201393127,0.4416551887989044,0.4203536510467529,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7510923743247986,0.2633359432220459,1.1989476680755615,284.8899230957031,284.95001220703125,299.9483947753906,292.3029479980469,298.45196533203125,297.8358459472656,284.8856201171875,1.0,0.6284809112548828,0.3889832198619842,0.3889832198619842,1.0,1.0,-3.3705368041992188,0.9818037152290344,2.388733148574829,0.219612568616867,0.8939473032951355,0.8939473032951355,0.0,169.35699462890625,205.0,58684.703125,0.0,3155.2724609375,1.0,279.1963195800781,282.9640808105469,295.3529052734375,299.1842346191406,293.1499938964844,293.1499938964844,279.1499938964844,36052.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944038152694702,1.0,0.0,0.0,3.732326030731201,3.732350826263428,9.295064842262946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.00390625,0.0,1627.1016845703125,1895.4371337890625,0.0,3809.09814453125,0.921800971031189,1.0,0.0,3.0,1.0,0.0
17851920,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8642621040344238,0.429387092590332,0.3889910578727722,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8407646417617798,0.3941145539283752,0.3762028217315674,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.971912145614624,0.5996530055999756,0.4203370213508606,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8719760179519653,0.4414347112178802,0.4206506013870239,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7382544875144958,0.2629274725914001,1.199476718902588,284.8941955566406,284.95001220703125,299.9338684082031,292.29266357421875,298.4354248046875,297.8200988769531,284.8955078125,1.0,0.63417649269104,0.3883359134197235,0.3883359134197235,1.0,1.0,-3.3692467212677,0.9794670343399048,2.389779806137085,0.2179519087076187,0.8755466341972351,0.8755466341972351,0.0,180.42076110839844,223.0,58396.80859375,0.0,3217.51318359375,1.0,279.1573181152344,282.97137451171875,295.3310546875,299.1171264648437,293.1499938964844,293.1499938964844,279.45001220703125,38242.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476633071899414,1.0,0.0,0.0,3.657692909240722,3.65771746635437,8.927046337703359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.2080078125,0.0,1558.555908203125,1895.4371337890625,0.0,3841.88720703125,0.9085471630096436,1.0,0.0,3.0,1.0,0.0
17851980,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8515300750732422,0.4291281700134277,0.3888469934463501,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8292752504348755,0.3942281007766723,0.3765310645103454,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9575117826461792,0.6003594398498535,0.4206312596797943,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.859266459941864,0.441590279340744,0.4209895431995392,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7281782031059265,0.2627504765987396,1.1999565362930298,285.0126647949219,284.95001220703125,299.920166015625,292.28369140625,298.42657470703125,297.8147277832031,285.0146484375,1.0,0.6397627592086792,0.3876886069774627,0.3876886069774627,1.0,1.0,-3.370798826217652,0.9781168699264526,2.392681837081909,0.2161798179149627,0.9561443328857422,0.9561443328857422,0.0,190.48648071289065,223.0,57504.41796875,0.0,3278.956787109375,1.0,279.4015197753906,283.1067199707031,295.2617492675781,298.888427734375,293.1499938964844,293.1499938964844,279.45001220703125,34128.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422282576560974,1.0,0.0,0.0,3.701950788497925,3.701975107192993,9.14438658128347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.025390625,0.0,1577.5322265625,1895.4371337890625,0.0,3792.686279296875,0.9170426726341248,1.0,0.0,3.0,1.0,0.0
17852040,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.841455340385437,0.429069846868515,0.3891130089759826,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8199224472045898,0.3944683969020843,0.3770994544029236,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9451336860656738,0.6016029119491577,0.421629786491394,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8491477370262146,0.4419215619564056,0.4216257631778717,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7198920845985413,0.2627172172069549,1.20133638381958,285.0066833496094,284.95001220703125,299.90728759765625,292.27606201171875,298.4205322265625,297.81298828125,285.0055236816406,1.0,0.6453525424003601,0.3870413303375244,0.3870413303375244,1.0,1.0,-3.375424385070801,0.977799355983734,2.397624969482422,0.214802548289299,0.9730060696601868,0.9730060696601868,0.0,199.8689727783203,211.0,57643.6015625,0.0,3343.57275390625,1.0,279.4425354003906,283.1018981933594,295.258056640625,298.9250183105469,293.1499938964844,293.1499938964844,279.1499938964844,33369.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403002858161926,1.0,0.0,0.0,3.7665371894836426,3.766561985015869,9.466246524425516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.1884765625,0.0,1646.4202880859375,1895.4371337890625,0.0,3775.1748046875,0.9296448230743408,1.0,0.0,3.0,1.0,0.0
17852100,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8372578024864197,0.4284757971763611,0.3890121281147003,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8160630464553833,0.3943813145160675,0.3773564398288727,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9402763843536376,0.602424681186676,0.422495424747467,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.845122754573822,0.4418884515762329,0.4219570755958557,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7163565754890442,0.2624804377555847,1.2015866041183472,284.8724060058594,284.95001220703125,299.89532470703125,292.2698669433594,298.4115295410156,297.8068542480469,284.8695068359375,1.0,0.647211492061615,0.3863940238952636,0.3863940238952636,1.0,1.0,-3.3773655891418457,0.9765589833259584,2.400806665420532,0.2132992148399353,0.880270779132843,0.880270779132843,0.0,203.9552154541016,211.0,58597.15234375,0.0,3371.593505859375,1.0,279.1959228515625,282.9497375488281,295.3060302734375,299.1349792480469,293.1499938964844,293.1499938964844,279.1499938964844,37418.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468462467193604,1.0,0.0,0.0,3.738234519958496,3.7382595539093018,9.324517691311484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.853515625,0.0,1644.4366455078125,1895.4371337890625,0.0,3834.50634765625,0.9239524006843568,1.0,0.0,3.0,1.0,0.0
17852160,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.835273027420044,0.4277428984642029,0.3883999586105346,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8144173622131348,0.3941890001296997,0.3772365152835846,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9385588765144348,0.6031703352928162,0.4230189323425293,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8434485197067261,0.4417072236537933,0.4218609035015106,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7147358059883118,0.2621457874774933,1.2004354000091553,284.890625,284.95001220703125,299.88427734375,292.26513671875,298.4029846191406,297.8001708984375,284.8923034667969,1.0,0.6476061940193176,0.3860994875431061,0.3860994875431061,1.0,1.0,-3.375618457794189,0.9750407934188844,2.400577545166016,0.2122389376163482,0.8681803345680237,0.8681803345680237,0.0,205.44921875,199.0,58274.484375,0.0,3376.17919921875,1.0,279.1572570800781,282.96942138671875,295.2893371582031,299.0646057128906,293.1499938964844,293.1499938964844,279.45001220703125,38993.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948998749256134,1.0,0.0,0.0,3.651278734207153,3.651303291320801,8.895764267435879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.59521484375,0.0,1557.0003662109375,1895.4371337890625,0.0,3853.9375,0.9078456163406372,1.0,0.0,3.0,1.0,0.0
17852220,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8356499671936035,0.4276270866394043,0.3879697918891907,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8150458931922913,0.3943663835525512,0.3771840333938598,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.940079629421234,0.6045905947685242,0.4237270951271057,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8441159725189209,0.4419414699077606,0.4218352735042572,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7151167392730713,0.2620790600776672,1.1993306875228882,285.0110168457031,284.95001220703125,299.8741760253906,292.26190185546875,298.3995361328125,297.8001708984375,285.01287841796875,1.0,0.6469833254814148,0.3858049511909485,0.3858049511909485,1.0,1.0,-3.3745241165161133,0.973815619945526,2.4007084369659424,0.2112030684947967,0.9493401050567628,0.9493401050567628,0.0,204.72959899902344,199.0,57374.1796875,0.0,3369.522705078125,1.0,279.4013366699219,283.1063842773437,295.2283630371094,298.8423767089844,293.1499938964844,293.1499938964844,279.45001220703125,34423.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425191283226012,1.0,0.0,0.0,3.693747758865357,3.693772077560425,9.103906108975934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.93505859375,0.0,1570.4483642578125,1895.4371337890625,0.0,3795.32568359375,0.9154917597770692,1.0,0.0,3.0,1.0,0.0
17852280,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.838233470916748,0.4277146160602569,0.3879236578941345,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8177487850189209,0.3946879506111145,0.3773567080497741,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9445173740386964,0.6062151193618774,0.4247562289237976,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8469655513763428,0.4423647820949554,0.4220878183841705,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7173697352409363,0.262172520160675,1.1990392208099363,285.0050964355469,284.95001220703125,299.8650817871094,292.2601928710937,298.3977355957031,297.80206298828125,285.00390625,1.0,0.6457509398460388,0.3855104148387909,0.3855104148387909,1.0,1.0,-3.3758649826049805,0.9734084010124208,2.402456521987915,0.2104863375425338,0.9656450152397156,0.9656450152397156,0.0,202.21034240722656,187.0,57488.8828125,0.0,3358.103271484375,1.0,279.4424743652344,283.1023864746094,295.2333374023437,298.88641357421875,293.1499938964844,293.1499938964844,279.1499938964844,33571.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398484230041504,1.0,0.0,0.0,3.755750894546509,3.755775451660156,9.412106578565728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.25390625,0.0,1635.340087890625,1895.4371337890625,0.0,3771.06640625,0.9273627400398254,1.0,0.0,3.0,1.0,0.0
17852340,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8415513634681702,0.427275538444519,0.387683629989624,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8211721777915955,0.3946985006332397,0.377409964799881,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9498848915100098,0.6072710752487183,0.4256194233894348,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8506421446800232,0.4424386024475097,0.4222244918346405,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7202777862548828,0.2620777785778045,1.1985243558883667,284.8734741210937,284.95001220703125,299.8570251464844,292.2601013183594,298.3922424316406,297.7984313964844,284.8709716796875,1.0,0.6439745426177979,0.3852158784866333,0.3852158784866333,1.0,1.0,-3.3762307167053223,0.9726659059524536,2.403564929962158,0.2097637951374054,0.874478280544281,0.874478280544281,0.0,198.907943725586,187.0,58416.69140625,0.0,3339.9111328125,1.0,279.1961975097656,282.9536437988281,295.2895202636719,299.1029663085937,293.1499938964844,293.1499938964844,279.1499938964844,37685.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945834219455719,1.0,0.0,0.0,3.72243905067444,3.722463846206665,9.245884484698764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.3046875,0.0,1628.123779296875,1895.4371337890625,0.0,3825.35693359375,0.9205784797668456,1.0,0.0,3.0,1.0,0.0
17852400,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8449481129646301,0.4266918897628784,0.3870169818401336,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8247160315513611,0.3946046531200409,0.3771814703941345,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9553011059761048,0.6081815361976624,0.4261313378810882,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8544984459877014,0.4423670768737793,0.4220292866230011,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7232593894004822,0.2618837356567383,1.197052240371704,284.8941955566406,284.95001220703125,299.8500061035156,292.2616271972656,298.38623046875,297.79364013671875,284.89581298828125,1.0,0.6416606307029724,0.3849213421344757,0.3849213421344757,1.0,1.0,-3.373767137527466,0.9709734320640564,2.4027936458587646,0.2086768746376037,0.8650107979774475,0.8650107979774475,0.0,195.25857543945312,175.0,58108.02734375,0.0,3313.2451171875,1.0,279.1573486328125,282.9752502441406,295.2806091308594,299.0407409667969,293.1499938964844,293.1499938964844,279.45001220703125,39041.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475393891334534,1.0,0.0,0.0,3.635432958602905,3.6354572772979736,8.818720402814506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.02587890625,0.0,1539.690185546875,1895.4371337890625,0.0,3840.768310546875,0.90440434217453,1.0,0.0,3.0,1.0,0.0
17852460,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8496707677841187,0.4266937673091888,0.386566162109375,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8294106125831604,0.394862562417984,0.3770658075809479,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.962115466594696,0.6097130179405212,0.4268255829811096,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8596591353416443,0.4426937997341156,0.4219513833522796,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7272056937217712,0.2619397342205047,1.1958378553390503,285.013671875,284.95001220703125,299.8439025878906,292.2645263671875,298.3849792480469,297.79498291015625,285.0154724121094,1.0,0.639070451259613,0.3846644163131714,0.3846644163131714,1.0,1.0,-3.3723597526550293,0.969745635986328,2.402614116668701,0.2077047526836395,0.9466277956962584,0.9466277956962584,0.0,190.77615356445312,175.0,57238.43359375,0.0,3284.2353515625,1.0,279.4009704589844,283.11114501953125,295.2272033691406,298.8280944824219,293.1499938964844,293.1499938964844,279.45001220703125,34361.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407538771629332,1.0,0.0,0.0,3.680054187774658,3.680078029632568,9.036530173034408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.59619140625,0.0,1554.5008544921875,1895.4371337890625,0.0,3779.297607421875,0.9123975038528442,1.0,0.0,3.0,1.0,0.0
17852520,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8560722470283508,0.426872581243515,0.3865101337432861,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8355397582054138,0.3952458798885345,0.3771973252296448,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9704079627990724,0.6114104390144348,0.4278383553028106,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8664737939834595,0.4431907534599304,0.4221738576889038,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7323888540267944,0.2621356546878814,1.195537567138672,285.00732421875,284.95001220703125,299.8385009765625,292.2685241699219,298.385009765625,297.7978210449219,285.00616455078125,1.0,0.6364073157310486,0.384407490491867,0.384407490491867,1.0,1.0,-3.373572587966919,0.9694032669067384,2.40416955947876,0.2070812284946441,0.963450849056244,0.963450849056244,0.0,185.518310546875,163.0,57376.0234375,0.0,3256.7265625,1.0,279.4423828125,283.10675048828125,295.2392272949219,298.8808898925781,293.1499938964844,293.1499938964844,279.1499938964844,33490.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379103183746338,1.0,0.0,0.0,3.7438418865203857,3.743866443634033,9.352512506666244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.5078125,0.0,1620.8416748046875,1895.4371337890625,0.0,3753.4267578125,0.9246302843093872,1.0,0.0,3.0,1.0,0.0
17852580,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8628081679344177,0.4265115857124328,0.3862708210945129,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8420017957687378,0.3953054845333099,0.3772240579128265,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9784689545631408,0.6125146150588989,0.4286852777004242,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8736963868141174,0.4433258473873138,0.4222952723503113,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.737856924533844,0.2621281445026397,1.1950740814208984,284.8760986328125,284.95001220703125,299.83380126953125,292.2735290527344,298.38104248046875,297.7948913574219,284.87359619140625,1.0,0.6335890293121338,0.3841505646705627,0.3841505646705627,1.0,1.0,-3.3739309310913086,0.9687669277191162,2.4051640033721924,0.2064668387174606,0.8733388781547546,0.8733388781547546,0.0,180.2273101806641,163.0,58321.59375,0.0,3227.06494140625,1.0,279.1964416503906,282.95831298828125,295.3017883300781,299.1054077148437,293.1499938964844,293.1499938964844,279.1499938964844,37602.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438439011573792,1.0,0.0,0.0,3.712015390396118,3.712040424346924,9.19417630029784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.0107421875,0.0,1615.4605712890625,1895.4371337890625,0.0,3807.337646484375,0.918194591999054,1.0,0.0,3.0,1.0,0.0
17852640,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8692705631256104,0.4259939193725586,0.3856148421764374,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8483109474182129,0.3952498435974121,0.3769798278808594,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9856877326965332,0.6134581565856934,0.4291829168796539,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8807206749916077,0.4433055520057678,0.4220961332321167,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7431604862213135,0.2620079517364502,1.1936930418014526,284.89654541015625,284.95001220703125,299.8297424316406,292.279541015625,298.3763122558594,297.79058837890625,284.89813232421875,1.0,0.6305139064788818,0.383893609046936,0.383893609046936,1.0,1.0,-3.371548891067505,0.967212438583374,2.404336452484131,0.2055010646581649,0.864552915096283,0.864552915096283,0.0,175.1380615234375,151.0,58038.1640625,0.0,3192.394775390625,1.0,279.1574401855469,282.9794311523437,295.2982482910156,299.0507507324219,293.1499938964844,293.1499938964844,279.45001220703125,38929.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455677270889282,1.0,0.0,0.0,3.6272847652435294,3.627309083938599,8.779233553468657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.01318359375,0.0,1529.8292236328125,1895.4371337890625,0.0,3822.946044921875,0.9025160074234008,1.0,0.0,3.0,1.0,0.0
17852700,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8771214485168457,0.4260463714599609,0.385176807641983,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8558833003044128,0.3955340981483459,0.3768532276153564,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9934715032577516,0.6150118112564087,0.4298655092716217,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8890706300735474,0.4436724483966827,0.4220198392868042,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.749516487121582,0.2621235251426697,1.192581295967102,285.0152893066406,284.95001220703125,299.8263244628906,292.2865295410156,298.3761291503906,297.79229736328125,285.0170593261719,1.0,0.6273656487464905,0.3836366832256317,0.3836366832256317,1.0,1.0,-3.3702549934387207,0.966029703617096,2.4042251110076904,0.2045519351959228,0.9463176131248474,0.9463176131248474,0.0,169.6133270263672,151.0,57191.609375,0.0,3157.711669921875,1.0,279.4008178710937,283.1144714355469,295.249267578125,298.8446044921875,293.1499938964844,293.1499938964844,279.45001220703125,34268.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388130307197572,1.0,0.0,0.0,3.673650026321411,3.673673868179321,9.005106562653964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.6923828125,0.0,1546.59765625,1895.4371337890625,0.0,3761.646484375,0.9108908772468568,1.0,0.0,3.0,1.0,0.0
17852760,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8860034346580505,0.4262590408325195,0.3851537406444549,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8643885254859924,0.3959274888038635,0.3769970834255218,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.6167834997177124,0.4285725057125091,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8983426690101624,0.4441939294338226,0.4222679436206817,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7567045092582703,0.2623603045940399,1.1924824714660645,285.00811767578125,284.95001220703125,299.8235168457031,292.29443359375,298.3773498535156,297.7958374023437,285.00653076171875,1.0,0.6241564750671387,0.3833875656127929,0.3833875656127929,1.0,1.0,-3.369048357009888,0.964880347251892,2.404167890548706,0.2039401531219482,0.963062584400177,0.963062584400177,0.0,164.07476806640625,139.0,57326.68359375,0.0,3123.142822265625,1.0,279.4423522949219,283.10906982421875,295.2652587890625,298.9026184082031,293.1499938964844,293.1499938964844,279.1499938964844,33409.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935987114906311,1.0,0.0,0.0,3.738910436630249,3.738934755325317,9.327890211352496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.8359375,0.0,1614.5018310546875,1895.4371337890625,0.0,3735.894287109375,0.9234532713890076,1.0,0.0,3.0,1.0,0.0
17852820,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8924176692962646,0.4258725345134735,0.3849765062332153,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8706809282302856,0.3959462344646454,0.3770698010921478,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.618985116481781,0.419556587934494,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9051752090454102,0.4443007707595825,0.4224486649036407,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7620460987091064,0.2623474597930908,1.1923779249191284,284.8696594238281,284.95001220703125,299.8212585449219,292.30322265625,298.3783874511719,297.7992553710937,284.86676025390625,1.0,0.6203325986862183,0.3831384181976318,0.3831384181976318,1.0,1.0,-3.3581793308258057,0.9604979157447816,2.397681474685669,0.2021302431821823,0.8671550154685974,0.8671550154685974,0.0,159.81080627441406,139.0,58138.4921875,0.0,3074.55615234375,1.0,279.19659423828125,282.9564819335937,295.33087158203125,299.1265563964844,293.1499938964844,293.1499938964844,279.1499938964844,37839.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418413639068604,1.0,0.0,0.0,3.70233678817749,3.702361822128296,9.14629424642044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.8818359375,0.0,1606.1416015625,1895.4371337890625,0.0,3789.174560546875,0.9160229563713074,1.0,0.0,3.0,1.0,0.0
17852880,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8986994624137878,0.4253222048282623,0.3843411207199096,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8770085573196411,0.3958443701267242,0.3768347203731537,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.6220736503601074,0.4103983938694,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9123656749725342,0.4442434906959533,0.4222689867019653,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7674105167388916,0.2622250318527221,1.191215753555298,284.8892517089844,284.95001220703125,299.819580078125,292.3128662109375,298.3819580078125,297.8060607910156,284.8906555175781,1.0,0.6161015033721924,0.3828893005847931,0.3828893005847931,1.0,1.0,-3.344508647918701,0.9551809430122375,2.3893277645111084,0.1999328285455703,0.8554597496986389,0.8554597496986389,0.0,155.48764038085938,127.0,57691.69140625,0.0,3019.80712890625,1.0,279.15753173828125,282.9797058105469,295.3283996582031,299.0640563964844,293.1499938964844,293.1499938964844,279.45001220703125,39409.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431283473968506,1.0,0.0,0.0,3.605376482009888,3.605400562286377,8.673503089084988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.99755859375,0.0,1509.2840576171875,1895.4371337890625,0.0,3800.851318359375,0.8979731202125549,1.0,0.0,3.0,1.0,0.0
17852940,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9063342809677124,0.4253413677215576,0.3839293718338012,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8845492601394653,0.3960822820663452,0.376721978187561,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.6265066862106323,0.4000880420207977,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.921242356300354,0.4445699453353882,0.4222142100334167,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7738246321678162,0.2623488903045654,1.1903830766677856,285.0041809082031,284.95001220703125,299.8184509277344,292.3233337402344,298.3924560546875,297.8222961425781,285.00537109375,1.0,0.6115990281105042,0.3826401829719543,0.3826401829719543,1.0,1.0,-3.3304102420806885,0.9497250318527222,2.3806850910186768,0.1976256966590881,0.9317216277122498,0.9317216277122498,0.0,150.774169921875,127.0,56716.08203125,0.0,2962.338134765625,1.0,279.4001770019531,283.113037109375,295.28045654296875,298.8508605957031,293.1499938964844,293.1499938964844,279.45001220703125,34654.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935684084892273,1.0,0.0,0.0,3.644510746002197,3.644534349441528,8.862816116561589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.3037109375,0.0,1517.01416015625,1895.4371337890625,0.0,3733.12939453125,0.9046643376350404,1.0,0.0,3.0,1.0,0.0
17853000,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9163995385169984,0.4255042970180511,0.3839048147201538,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8937243819236755,0.3964259028434753,0.3768577575683594,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9990000128746032,0.6318354606628418,0.388360321521759,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.932179868221283,0.44503915309906,0.4224567711353302,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7817258834838867,0.2626237869262695,1.1905444860458374,284.99127197265625,284.95001220703125,299.8178100585937,292.3345947265625,298.39971923828125,297.833984375,284.9896240234375,1.0,0.6069376468658447,0.3823910653591156,0.3823910653591156,1.0,1.0,-3.3169264793396,0.9444757103919984,2.372450828552246,0.1954067349433899,0.9398311376571656,0.9398311376571656,0.0,145.65467834472656,130.0,56684.88671875,0.0,2904.339599609375,1.0,279.4421081542969,283.1059875488281,295.2979736328125,298.9002990722656,293.1499938964844,293.1499938964844,279.1499938964844,33973.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320214986801147,1.0,0.0,0.0,3.6993138790130615,3.699337959289551,9.131364322456648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.3388671875,0.0,1573.359619140625,1895.4371337890625,0.0,3699.65625,0.9148492217063904,1.0,0.0,3.0,1.0,0.0
17853060,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9235042333602904,0.4251587688922882,0.3837486505508423,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9000874757766724,0.3964748978614807,0.3769510388374328,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.6370224952697754,0.3805180788040161,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.939717173576355,0.4451625049114227,0.4226498901844024,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7873091101646423,0.2627609372138977,1.191023349761963,284.86553955078125,284.95001220703125,299.817626953125,292.3465881347656,298.40631103515625,297.8437805175781,284.8642883300781,1.0,0.6041998267173767,0.3823642134666443,0.3823642134666443,1.0,1.0,-3.308213949203491,0.9414392113685608,2.366774797439575,0.1941695064306259,0.8483554720878601,0.8483554720878601,0.0,142.312255859375,130.0,57409.203125,0.0,2866.91552734375,1.0,279.1976623535156,282.9678955078125,295.3656921386719,299.115966796875,293.1499938964844,293.1499938964844,279.1499938964844,38763.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936946451663971,1.0,0.0,0.0,3.643071413040161,3.6430957317352295,8.855817554831447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.5361328125,0.0,1546.1129150390625,1895.4371337890625,0.0,3744.643310546875,0.9033921360969543,1.0,0.0,3.0,1.0,0.0
17853120,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.927803874015808,0.4247460961341858,0.3832676708698272,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9041013717651368,0.3964662849903106,0.3768507838249206,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.6417921781539917,0.3755360841751098,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.944387912750244,0.4451870620250702,0.4225922524929046,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7908708453178406,0.2628372609615326,1.1910016536712646,284.8977966308594,284.95001220703125,299.8179016113281,292.3592834472656,298.41217041015625,297.85223388671875,284.8994140625,1.0,0.6021788716316223,0.382337361574173,0.382337361574173,1.0,1.0,-3.3014235496521,0.9390823841094972,2.3623414039611816,0.193301722407341,0.8465759754180908,0.8465759754180908,0.0,140.170166015625,133.0,57090.0625,0.0,2840.480712890625,1.0,279.1579284667969,282.9997863769531,295.36767578125,299.0596008300781,293.1499938964844,293.1499938964844,279.45001220703125,39425.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375545382499696,1.0,0.0,0.0,3.549623966217041,3.549647569656372,8.40732752749318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.171875,0.0,1449.258056640625,1895.4371337890625,0.0,3750.185302734375,0.8858401775360107,1.0,0.0,3.0,1.0,0.0
17853180,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9313557147979736,0.4248796105384826,0.3830704391002655,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.907495141029358,0.3967816829681396,0.3769245147705078,297.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.6466339826583862,0.3716785013675689,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9481514096260072,0.445588618516922,0.4227172434329986,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7938024401664734,0.2631518840789795,1.1915429830551147,285.013916015625,284.95001220703125,299.818603515625,292.3726806640625,298.4178771972656,297.8601989746094,285.0153503417969,1.0,0.6008358597755432,0.3823105096817016,0.3823105096817016,1.0,1.0,-3.2974295616149902,0.9376665949821472,2.3597631454467773,0.1927146017551422,0.9265910387039183,0.9265910387039183,0.0,138.58090209960938,133.0,56310.50390625,0.0,2823.130859375,1.0,279.3989562988281,283.13134765625,295.3267517089844,298.86346435546875,293.1499938964844,293.1499938964844,279.45001220703125,34280.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930006742477417,1.0,0.0,0.0,3.599501371383667,3.59952449798584,8.645258162687242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.10791015625,0.0,1465.019287109375,1895.4371337890625,0.0,3681.20263671875,0.8944087028503418,1.0,0.0,3.0,1.0,0.0
17853240,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9346970915794371,0.4251244962215423,0.3832553327083587,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9107030630111694,0.3971810936927795,0.3772529363632202,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.6513068675994873,0.3684429824352264,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9515750408172609,0.4461185932159424,0.4231530427932739,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7965489029884338,0.2635791897773742,1.193115472793579,285.00506591796875,284.95001220703125,299.8197021484375,292.38671875,298.4236145019531,297.8678894042969,285.00390625,1.0,0.6001116037368774,0.3822836577892303,0.3822836577892303,1.0,1.0,-3.2965660095214844,0.9373010396957396,2.359265089035034,0.1925065815448761,0.94119131565094,0.94119131565094,0.0,137.3675994873047,151.0,56479.66015625,0.0,2814.49462890625,1.0,279.4417419433594,283.1252136230469,295.3513488769531,298.93084716796875,293.1499938964844,293.1499938964844,279.1499938964844,33407.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266831874847412,1.0,0.0,0.0,3.666140794754028,3.66616439819336,8.968330007519398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.32421875,0.0,1531.7164306640625,1895.4371337890625,0.0,3650.7021484375,0.9070725440979004,1.0,0.0,3.0,1.0,0.0
17853300,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9322324991226196,0.4248514175415039,0.3833121955394745,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9086273908615112,0.397265613079071,0.3775416910648346,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.6549364328384399,0.3710140287876129,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9494744539260864,0.4462974965572357,0.4235523641109466,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7950407862663269,0.2637914419174194,1.1948262453079224,284.8828430175781,284.95001220703125,299.8211975097656,292.4013671875,298.42724609375,297.87225341796875,284.8815002441406,1.0,0.601959228515625,0.382256805896759,0.382256805896759,1.0,1.0,-3.3025920391082764,0.939258635044098,2.3633334636688232,0.1929244548082351,0.8575051426887512,0.8575051426887512,0.0,138.54917907714844,151.0,57463.15234375,0.0,2833.835693359375,1.0,279.1982116699219,282.9858093261719,295.426025390625,299.1681213378906,293.1499938964844,293.1499938964844,279.1499938964844,37707.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323742389678956,1.0,0.0,0.0,3.630927562713623,3.6309518814086914,8.796876613814675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.6328125,0.0,1524.7608642578125,1895.4371337890625,0.0,3702.884521484375,0.9001429677009583,1.0,0.0,3.0,1.0,0.0
17853360,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9252565503120422,0.4244654476642608,0.3830404281616211,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9027217030525208,0.3972466289997101,0.3776255249977112,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.6572830080986023,0.3779706358909607,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9430207014083862,0.4463479816913605,0.4237052500247955,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7902006506919861,0.2638541758060455,1.1957651376724243,284.9125061035156,284.95001220703125,299.822998046875,292.41656494140625,298.427001953125,297.8711853027344,284.914306640625,1.0,0.6050374507904053,0.38209930062294,0.38209930062294,1.0,1.0,-3.3120369911193848,0.9420020580291748,2.37003493309021,0.1935023665428161,0.8591514229774475,0.8591514229774475,0.0,141.50942993164062,169.0,57422.421875,0.0,2870.531982421875,1.0,279.15802001953125,283.0108337402344,295.4345397949219,299.1365966796875,293.1499938964844,293.1499938964844,279.45001220703125,38319.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341522455215454,1.0,0.0,0.0,3.560617446899414,3.560641050338745,8.459484774903103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.34619140625,0.0,1452.91455078125,1895.4371337890625,0.0,3719.141357421875,0.8874404430389404,1.0,0.0,3.0,1.0,0.0
17853420,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9166491627693176,0.4245859980583191,0.3830275237560272,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8954653739929199,0.397521823644638,0.3778638243675232,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,0.6589852571487427,0.3871971070766449,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9346149563789368,0.4467556178569793,0.4240330159664154,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7839697003364563,0.2640791833400726,1.196976900100708,285.0318603515625,284.95001220703125,299.8251342773437,292.43231201171875,298.4245910644531,297.86676025390625,285.0340270996094,1.0,0.6091871857643127,0.3819418251514435,0.3819418251514435,1.0,1.0,-3.325244665145874,0.9459804892539978,2.3792641162872314,0.1944542378187179,0.946544885635376,0.946544885635376,0.0,145.54017639160156,169.0,56865.0390625,0.0,2921.5615234375,1.0,279.39947509765625,283.141845703125,295.3983154296875,298.96044921875,293.1499938964844,293.1499938964844,279.45001220703125,33472.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279282093048096,1.0,0.0,0.0,3.624652147293091,3.6246755123138414,8.766494374867762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.32275390625,0.0,1486.37109375,1895.4371337890625,0.0,3662.13623046875,0.8993741869926453,1.0,0.0,3.0,1.0,0.0
17853480,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.907718300819397,0.4248108267784118,0.383392333984375,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.887566864490509,0.3978690803050995,0.3783546388149261,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9990000128746032,0.6599160432815552,0.3978415429592132,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9253541827201844,0.4472945034503937,0.4246807694435119,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7772026658058167,0.2643631100654602,1.1990081071853638,285.02880859375,284.95001220703125,299.8275756835937,292.4485778808594,298.42059326171875,297.85992431640625,285.02801513671875,1.0,0.6142542958259583,0.3817843198776245,0.3817843198776245,1.0,1.0,-3.342289447784424,0.951235294342041,2.391054153442383,0.1958770751953125,0.9721546769142152,0.9721546769142152,0.0,150.3796844482422,187.0,57283.76171875,0.0,2985.910400390625,1.0,279.44195556640625,283.136474609375,295.4263000488281,299.046630859375,293.1499938964844,293.1499938964844,279.1499938964844,32502.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259762763977052,1.0,0.0,0.0,3.7073800563812256,3.707403898239136,9.171228043669544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.0712890625,0.0,1571.36865234375,1895.4371337890625,0.0,3644.205322265625,0.915790855884552,1.0,0.0,3.0,1.0,0.0
17853540,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8980358839035034,0.4244658350944519,0.3835634887218475,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8784681558609009,0.3978506624698639,0.3787326216697693,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.6594704985618591,0.4104492366313934,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9147366881370544,0.4474455714225769,0.4252334535121918,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7694154977798462,0.2643569409847259,1.200677514076233,284.8998718261719,284.95001220703125,299.8302917480469,292.4652709960937,298.4140625,297.8493347167969,284.8970947265625,1.0,0.6199841499328613,0.3816268146038055,0.3816268146038055,1.0,1.0,-3.3607840538024902,0.9569612741470336,2.403822660446167,0.1975403875112533,0.8914123773574829,0.8914123773574829,0.0,156.19155883789062,187.0,58580.55859375,0.0,3059.6435546875,1.0,279.1969299316406,282.984619140625,295.50390625,299.30670166015625,293.1499938964844,293.1499938964844,279.1499938964844,36058.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933110535144806,1.0,0.0,0.0,3.704827070236206,3.7048516273498535,9.15860198347218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.513671875,0.0,1595.469482421875,1895.4371337890625,0.0,3709.619140625,0.915806531906128,1.0,0.0,3.0,1.0,0.0
17853600,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8871331214904785,0.4239076375961303,0.3833076357841491,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8682438731193542,0.3976528942584991,0.3788163363933563,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9990000128746032,0.6578962206840515,0.4250370562076568,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9033144116401672,0.4473956525325775,0.4254584610462188,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7606160640716553,0.2641245722770691,1.2010983228683472,284.9157409667969,284.95001220703125,299.8332214355469,292.482421875,298.40509033203125,297.8352966308594,284.9175109863281,1.0,0.6261300444602966,0.3814693093299866,0.3814693093299866,1.0,1.0,-3.378896951675415,0.962549090385437,2.416347980499268,0.1991671323776245,0.8865069150924683,0.8865069150924683,0.0,162.971435546875,190.0,58687.7734375,0.0,3138.87451171875,1.0,279.157470703125,282.9957275390625,295.5148010253906,299.29180908203125,293.1499938964844,293.1499938964844,279.45001220703125,37344.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363741874694824,1.0,0.0,0.0,3.6530492305755615,3.65307354927063,8.904393666853139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.5478515625,0.0,1546.6282958984375,1895.4371337890625,0.0,3739.4248046875,0.9070867300033568,1.0,0.0,3.0,1.0,0.0
