time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853660,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8792548179626465,0.4238539934158325,0.3831814229488373,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8609065413475037,0.3977294266223907,0.3789229691028595,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9990000128746032,0.6563084125518799,0.4361496865749359,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8955332040786743,0.4476875066757202,0.425730288028717,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7542418241500854,0.2640398442745209,1.2011662721633911,285.03564453125,284.95001220703125,299.8363952636719,292.4999694824219,298.3923034667969,297.8167419433594,285.0379943847656,1.0,0.63055819272995,0.3809511065483093,0.3809511065483093,1.0,1.0,-3.392659902572632,0.9656712412834167,2.4269886016845703,0.1994671076536178,0.9755204916000366,0.9755204916000366,0.0,168.2882537841797,190.0,58054.37109375,0.0,3200.568603515625,1.0,279.4017028808594,283.1288146972656,295.4779968261719,299.1164245605469,293.1499938964844,293.1499938964844,279.45001220703125,33314.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312469363212584,1.0,0.0,0.0,3.715129137039185,3.715153455734253,9.209607583215984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.818359375,0.0,1586.38818359375,1895.4371337890625,0.0,3692.565673828125,0.9193519353866576,1.0,0.0,3.0,1.0,0.0
17853720,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8735913038253784,0.4239538609981537,0.3834003210067749,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8555959463119507,0.3978974223136902,0.3792223632335663,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9990000128746032,0.6550016403198242,0.4448018968105316,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8898979425430298,0.4481292068958282,0.4262648820877075,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7496222853660583,0.264060378074646,1.201844334602356,285.0312805175781,284.95001220703125,299.8397216796875,292.5178527832031,298.3811340332031,297.8005676269531,285.0300598144531,1.0,0.6344500184059143,0.3804329335689544,0.3804329335689544,1.0,1.0,-3.4051506519317627,0.96829354763031,2.436857223510742,0.1994451433420181,1.0,1.0,0.0,172.58982849121094,193.0,58387.265625,0.0,3253.934814453125,1.0,279.442626953125,283.1234130859375,295.5032653808594,299.1977844238281,293.1499938964844,293.1499938964844,279.1499938964844,32573.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298551082611084,1.0,0.0,0.0,3.793372631072998,3.7933974266052246,9.601615147403209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.6357421875,0.0,1671.9627685546875,1895.4371337890625,0.0,3679.812744140625,0.9351909160614014,1.0,0.0,3.0,1.0,0.0
17853780,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8685482144355774,0.4234931766986847,0.3834098577499389,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8509321808815002,0.397707462310791,0.3793747127056122,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.6532412171363831,0.4525379836559295,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8849430680274963,0.4481772780418396,0.4266640245914459,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7455853819847107,0.26385098695755,1.2021692991256714,284.891845703125,284.95001220703125,299.8432312011719,292.5360717773437,298.36737060546875,297.7808532714844,284.8879699707031,1.0,0.637822151184082,0.3799147605895996,0.3799147605895996,1.0,1.0,-3.4155282974243164,0.9701974987983704,2.445330858230591,0.1992426514625549,0.9128490090370178,0.9128490090370178,0.0,176.46923828125,193.0,59631.53515625,0.0,3300.33203125,1.0,279.195068359375,282.9628601074219,295.5772705078125,299.4518127441406,293.1499938964844,293.1499938964844,279.1499938964844,35943.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370001554489136,1.0,0.0,0.0,3.792686462402344,3.792711734771729,9.59814201451081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.1220703125,0.0,1697.341796875,1895.4371337890625,0.0,3745.1328125,0.9355341792106628,1.0,0.0,3.0,1.0,0.0
17853840,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8623121976852417,0.4227780401706695,0.382967859506607,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8452553749084473,0.3973315954208374,0.3792276680469513,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9971771836280824,0.6513872146606445,0.456440657377243,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.878818154335022,0.4479916393756866,0.4267113506793976,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7406688332557678,0.2634735703468323,1.2014962434768677,284.89630126953125,284.95001220703125,299.8468933105469,292.5545654296875,298.35357666015625,297.76123046875,284.89727783203125,1.0,0.6404674053192139,0.3793965578079223,0.3793965578079223,1.0,1.0,-3.418858766555786,0.969740867614746,2.44911789894104,0.1984713077545166,0.8954588174819946,0.8954588174819946,0.0,180.84239196777344,196.0,59517.81640625,0.0,3333.45361328125,1.0,279.1568908691406,282.968017578125,295.58544921875,299.4242553710937,293.1499938964844,293.1499938964844,279.45001220703125,37818.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939907431602478,1.0,0.0,0.0,3.73125433921814,3.731279373168945,9.289727813666104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.11328125,0.0,1639.3671875,1895.4371337890625,0.0,3771.60302734375,0.9246681332588196,1.0,0.0,3.0,1.0,0.0
17853900,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8564642667770386,0.4226099252700805,0.3826985359191894,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8398794531822205,0.3972713351249695,0.3791650235652923,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.991819441318512,0.6511093974113464,0.455785870552063,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8729839324951172,0.4481658041477203,0.4268426299095154,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7359811663627625,0.2633070945739746,1.2009671926498413,285.0163269042969,284.95001220703125,299.85064697265625,292.5733337402344,298.34832763671875,297.7536926269531,285.0186462402344,1.0,0.6424161791801453,0.3788783848285675,0.3788783848285675,1.0,1.0,-3.41711688041687,0.9676169753074646,2.4494998455047607,0.19681316614151,0.9778426885604858,0.9778426885604858,0.0,185.033447265625,196.0,58597.13671875,0.0,3353.95947265625,1.0,279.4032287597656,283.1070251464844,295.5455322265625,299.227294921875,293.1499938964844,293.1499938964844,279.45001220703125,34144.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339705109596252,1.0,0.0,0.0,3.773089408874512,3.7731142044067374,9.499209454588708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.859375,0.0,1660.123046875,1895.4371337890625,0.0,3717.480712890625,0.9329359531402588,1.0,0.0,3.0,1.0,0.0
17853960,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8528963923454285,0.4226822257041931,0.3828275799751282,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8365355134010315,0.3973642885684967,0.3793360292911529,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.988507091999054,0.6517055034637451,0.4560515880584717,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8694159984588623,0.4485399723052978,0.4272615313529968,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7330518364906311,0.2633047699928283,1.2012664079666138,285.0132751464844,284.95001220703125,299.8544921875,292.59228515625,298.34698486328125,297.7511901855469,285.0121459960937,1.0,0.6441708207130432,0.3785108923912048,0.3785108923912048,1.0,1.0,-3.418657064437866,0.9670014381408693,2.451655626296997,0.195916011929512,0.998523771762848,0.998523771762848,0.0,188.00900268554688,199.0,58755.39453125,0.0,3374.91357421875,1.0,279.4430847167969,283.10528564453125,295.5688781738281,299.2937927246094,293.1499938964844,293.1499938964844,279.1499938964844,33385.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315354824066162,1.0,0.0,0.0,3.8361220359802246,3.83614730834961,9.81924472398532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.017578125,0.0,1729.7073974609375,1895.4371337890625,0.0,3695.207763671875,0.945376455783844,1.0,0.0,3.0,1.0,0.0
17854020,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8496962785720825,0.4222184717655182,0.3827971816062927,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8335680365562439,0.3971308171749115,0.379403680562973,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.98560631275177,0.6519620418548584,0.4564657509326935,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8662777543067932,0.4485444128513336,0.4275796711444855,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7304755449295044,0.2631069719791412,1.2014260292053225,284.87603759765625,284.95001220703125,299.8583984375,292.6114501953125,298.3431701660156,297.7452697753906,284.87261962890625,1.0,0.6456931233406067,0.3781434297561645,0.3781434297561645,1.0,1.0,-3.41978120803833,0.9662693738937378,2.4535117149353027,0.1951147764921188,0.9056563377380372,0.9056563377380372,0.0,190.6832275390625,199.0,59843.78515625,0.0,3393.1455078125,1.0,279.1943664550781,282.9489440917969,295.642333984375,299.536376953125,293.1499938964844,293.1499938964844,279.1499938964844,36907.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937568187713623,1.0,0.0,0.0,3.818206787109375,3.818232536315918,9.727745009513455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.896484375,0.0,1735.5867919921875,1895.4371337890625,0.0,3750.31005859375,0.9418006539344788,1.0,0.0,3.0,1.0,0.0
17854080,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8460484147071838,0.4215315282344818,0.3823112547397613,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8302675485610962,0.3967539072036743,0.3791777789592743,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9822899103164672,0.6521323919296265,0.4566274881362915,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8627626895904541,0.4483553469181061,0.4275467097759247,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7275943160057068,0.2627825140953064,1.20062255859375,284.88818359375,284.95001220703125,299.8623352050781,292.6307373046875,298.3387451171875,297.738525390625,284.889892578125,1.0,0.6468936800956726,0.3777759373188019,0.3777759373188019,1.0,1.0,-3.418116569519043,0.964615285396576,2.4535012245178223,0.1939800530672073,0.8893671631813049,0.8893671631813049,0.0,193.4315185546875,202.0,59612.48046875,0.0,3405.307373046875,1.0,279.1567077636719,282.963134765625,295.6508178710937,299.4980773925781,293.1499938964844,293.1499938964844,279.45001220703125,38639.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393596649169922,1.0,0.0,0.0,3.7406139373779297,3.7406394481658936,9.336392281511509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.4296875,0.0,1656.58056640625,1895.4371337890625,0.0,3766.62060546875,0.9274114966392516,1.0,0.0,3.0,1.0,0.0
17854140,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8433111906051636,0.4214420616626739,0.3820160329341888,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.827763557434082,0.3967385292053222,0.3790596127510071,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9798348546028136,0.6530541777610779,0.45704385638237,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.860133171081543,0.4485745131969452,0.4276212155818939,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.725376546382904,0.2627103924751282,1.2000623941421509,285.0149230957031,284.95001220703125,299.8663024902344,292.6501159667969,298.33868408203125,297.73779296875,285.01739501953125,1.0,0.6479784250259399,0.3774084448814392,0.3774084448814392,1.0,1.0,-3.4175288677215576,0.963324010372162,2.454204797744751,0.1928414404392242,0.9749199748039246,0.9749199748039246,0.0,195.6333923339844,202.0,58704.3359375,0.0,3416.797119140625,1.0,279.40338134765625,283.1072082519531,295.6134338378906,299.30059814453125,293.1499938964844,293.1499938964844,279.45001220703125,34461.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326051473617554,1.0,0.0,0.0,3.779757022857666,3.779782056808472,9.532811873214088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.3935546875,0.0,1670.4605712890625,1895.4371337890625,0.0,3704.996826171875,0.9347455501556396,1.0,0.0,3.0,1.0,0.0
17854200,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8417671918869019,0.4215862154960632,0.3821606338024139,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8262848854064941,0.396871268749237,0.3792146146297455,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.978553295135498,0.6542253494262695,0.4578677713871002,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8586567044258118,0.4489898681640625,0.42802494764328,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7240729928016663,0.2627941370010376,1.2005006074905396,285.0144958496094,284.95001220703125,299.8702087402344,292.6695861816406,298.34002685546875,297.7389831542969,285.0135498046875,1.0,0.6491278409957886,0.3770409822463989,0.3770409822463989,1.0,1.0,-3.419889450073242,0.9630043506622314,2.4568850994110107,0.1920602917671203,0.9973039627075196,0.9973039627075196,0.0,197.22467041015625,205.0,58871.30078125,0.0,3431.6240234375,1.0,279.4430847167969,283.1075134277344,295.64031982421875,299.3710327148437,293.1499938964844,293.1499938964844,279.1499938964844,33551.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297386407852172,1.0,0.0,0.0,3.841084480285645,3.841109991073608,9.844667374636629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.9462890625,0.0,1737.0513916015625,1895.4371337890625,0.0,3678.745361328125,0.9466409087181092,1.0,0.0,3.0,1.0,0.0
17854260,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8399831056594849,0.4211766123771667,0.3821492791175842,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8246090412139893,0.3966672122478485,0.379275918006897,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9769999980926514,0.6547513008117676,0.4585402309894562,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8569796681404114,0.4490252733230591,0.4283381104469299,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7226274013519287,0.2626681625843048,1.200829029083252,284.87908935546875,284.95001220703125,299.8741149902344,292.6891174316406,298.3378601074219,297.735107421875,284.87579345703125,1.0,0.6502240896224976,0.3767978250980377,0.3767978250980377,1.0,1.0,-3.421537160873413,0.9627887606620787,2.458748340606689,0.191665768623352,0.9063879251480104,0.9063879251480104,0.0,198.9390106201172,205.0,59973.49609375,0.0,3445.50146484375,1.0,279.1942443847656,282.9526062011719,295.716552734375,299.6175842285156,293.1499938964844,293.1499938964844,279.1499938964844,36975.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355512857437134,1.0,0.0,0.0,3.822509288787842,3.8225350379943848,9.749679747983464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.3564453125,0.0,1741.3419189453125,1895.4371337890625,0.0,3731.9169921875,0.9428471326828004,1.0,0.0,3.0,1.0,0.0
17854320,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8373880386352539,0.4205260574817657,0.3816784918308258,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8222438097000122,0.3963076174259186,0.3790452480316162,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.974577784538269,0.65503990650177,0.458813726902008,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8545499444007874,0.4488556385040283,0.4283020198345184,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7205586433410645,0.2624004781246185,1.200186014175415,284.8914794921875,284.95001220703125,299.8779296875,292.7086181640625,298.3344421386719,297.7294921875,284.8931884765625,1.0,0.6511243581771851,0.3765546679496765,0.3765546679496765,1.0,1.0,-3.4202091693878174,0.9616161584854126,2.4585928916931152,0.1909418255090713,0.891391396522522,0.891391396522522,0.0,201.0176696777344,208.0,59764.453125,0.0,3454.52294921875,1.0,279.1566772460937,282.9666748046875,295.72705078125,299.5829772949219,293.1499938964844,293.1499938964844,279.45001220703125,38593.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937270998954773,1.0,0.0,0.0,3.746726036071777,3.746751308441162,9.366927429255156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.94482421875,0.0,1663.3900146484375,1895.4371337890625,0.0,3747.6015625,0.9287663698196412,1.0,0.0,3.0,1.0,0.0
17854380,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.835360586643219,0.4204545617103576,0.3813894689083099,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8203638792037964,0.3962965607643127,0.3789184093475342,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9727370142936708,0.6560049057006836,0.459270566701889,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8526566624641418,0.4490824341773987,0.4283702969551086,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7188873887062073,0.2623698115348816,1.1997566223144531,285.0182189941406,284.95001220703125,299.8816223144531,292.72808837890625,298.3349914550781,297.7294006347656,285.0207214355469,1.0,0.6519953012466431,0.3763115108013153,0.3763115108013153,1.0,1.0,-3.419816970825196,0.9607590436935424,2.4590580463409424,0.1901961863040924,0.9780210852622986,0.9780210852622986,0.0,202.7560272216797,208.0,58866.75,0.0,3463.762939453125,1.0,279.4035339355469,283.1107482910156,295.69110107421875,299.38818359375,293.1499938964844,293.1499938964844,279.45001220703125,34424.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305617213249208,1.0,0.0,0.0,3.786761283874512,3.786786317825317,9.568175300955772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.3388671875,0.0,1678.4840087890625,1895.4371337890625,0.0,3686.2890625,0.936289370059967,1.0,0.0,3.0,1.0,0.0
17854440,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8342722058296204,0.4206072092056274,0.381533533334732,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.81928950548172,0.3964252173900604,0.3790606558322906,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.971885621547699,0.6571836471557617,0.4601023495197296,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8516544699668884,0.4494979381561279,0.4287648797035217,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7179480195045471,0.2624837458133697,1.200293779373169,285.01788330078125,284.95001220703125,299.8852233886719,292.7474975585937,298.3367919921875,297.73101806640625,285.0169372558594,1.0,0.6529905200004578,0.3760683536529541,0.3760683536529541,1.0,1.0,-3.422279596328736,0.9608407616615297,2.4614386558532715,0.189793661236763,1.0,1.0,0.0,204.0268402099609,211.0,59044.75,0.0,3476.99609375,1.0,279.4431457519531,283.1109924316406,295.7186889648437,299.4604797363281,293.1499938964844,293.1499938964844,279.1499938964844,33511.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277852773666382,1.0,0.0,0.0,3.8488242626190186,3.8488500118255615,9.884380460789544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.154296875,0.0,1746.1884765625,1895.4371337890625,0.0,3660.824462890625,0.9483565092086792,1.0,0.0,3.0,1.0,0.0
17854500,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8328390717506409,0.4201988577842712,0.3815183043479919,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8179091215133667,0.3962095975875854,0.3791059255599975,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9706234335899352,0.657691478729248,0.4607649147510528,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8503429293632507,0.4495258331298828,0.429066002368927,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.716765284538269,0.2623787224292755,1.2006950378417969,284.8816223144531,284.95001220703125,299.888671875,292.76678466796875,298.334716796875,297.7274169921875,284.8780822753906,1.0,0.6539742946624756,0.3758251965045929,0.3758251965045929,1.0,1.0,-3.423964738845825,0.9606589674949646,2.463305711746216,0.1894238591194152,0.9109389781951904,0.9109389781951904,0.0,205.518295288086,211.0,60168.47265625,0.0,3489.68994140625,1.0,279.194091796875,282.95489501953125,295.7948913574219,299.7085876464844,293.1499938964844,293.1499938964844,279.1499938964844,36834.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933679223060608,1.0,0.0,0.0,3.832776069641113,3.8328020572662354,9.802123486224446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.1279296875,0.0,1752.7391357421875,1895.4371337890625,0.0,3714.818359375,0.9451086521148682,1.0,0.0,3.0,1.0,0.0
17854560,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8305407166481018,0.4195354282855987,0.3810369968414306,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8157646656036377,0.3958272933959961,0.378853440284729,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.968381643295288,0.6579369902610779,0.4610125422477722,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8482271432876587,0.4493368864059448,0.4290114939212799,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7148799300193787,0.2621210515499115,1.2000941038131714,284.8919982910156,284.95001220703125,299.8919372558594,292.78594970703125,298.3311462402344,297.7218933105469,284.89361572265625,1.0,0.6547896265983582,0.3755657076835632,0.3755657076835632,1.0,1.0,-3.422595262527466,0.9594266414642334,2.4631686210632324,0.1886492520570755,0.8950209617614746,0.8950209617614746,0.0,207.44639587402344,199.0,59971.3203125,0.0,3497.723388671875,1.0,279.1566162109375,282.9671936035156,295.8052978515625,299.6750183105469,293.1499938964844,293.1499938964844,279.45001220703125,38495.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355029463768004,1.0,0.0,0.0,3.7592132091522217,3.7592387199401855,9.429468263988384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.8310546875,0.0,1677.3291015625,1895.4371337890625,0.0,3731.47607421875,0.9314712285995485,1.0,0.0,3.0,1.0,0.0
17854620,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8312455415725708,0.4194510281085968,0.3806321918964386,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8165707588195801,0.3957915008068084,0.3785949945449829,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9698230028152466,0.658858597278595,0.4613583981990814,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8492225408554077,0.4495428204536438,0.4289516508579254,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7155863642692566,0.2620962560176849,1.1991820335388184,285.01837158203125,284.95001220703125,299.8949890136719,292.8049011230469,298.33160400390625,297.72198486328125,285.0208740234375,1.0,0.6537846922874451,0.3753062188625335,0.3753062188625335,1.0,1.0,-3.4210410118103027,0.9581352472305298,2.4629056453704834,0.1877656131982803,0.9815207123756408,0.9815207123756408,0.0,206.3905639648437,199.0,59054.171875,0.0,3487.891845703125,1.0,279.40380859375,283.111328125,295.7689514160156,299.4793701171875,293.1499938964844,293.1499938964844,279.45001220703125,34433.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928899109363556,1.0,0.0,0.0,3.798501253128052,3.798526525497437,9.62759600042773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.1865234375,0.0,1692.54736328125,1895.4371337890625,0.0,3671.046142578125,0.9389086365699768,1.0,0.0,3.0,1.0,0.0
17854680,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8342257738113403,0.4196087419986725,0.3806185126304626,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8195194005966187,0.3959071934223175,0.3785571157932281,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9738746285438538,0.6600081324577332,0.4620456993579864,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.852527916431427,0.4499492049217224,0.4291698634624481,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7182096242904663,0.2622262239456177,1.1989965438842771,285.0174560546875,284.95001220703125,299.8978271484375,292.8236694335937,298.3333740234375,297.7239990234375,285.0164794921875,1.0,0.6522970199584961,0.3750467300415039,0.3750467300415039,1.0,1.0,-3.4218428134918213,0.957618772983551,2.464224100112915,0.1871393471956253,1.0,1.0,0.0,203.46798706054688,187.0,59205.78515625,0.0,3472.72021484375,1.0,279.4432067871094,283.1114501953125,295.79559326171875,299.5498962402344,293.1499938964844,293.1499938964844,279.1499938964844,33608.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926181972026825,1.0,0.0,0.0,3.85879135131836,3.8588168621063232,9.935640719049843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.73046875,0.0,1759.1856689453125,1895.4371337890625,0.0,3646.095947265625,0.9505858421325684,1.0,0.0,3.0,1.0,0.0
17854740,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8378454446792603,0.4192242324352264,0.3804292380809784,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8230940699577332,0.3956921398639679,0.3783996105194092,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9785172939300536,0.6604956984519958,0.4625462293624878,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8565822243690491,0.4499803185462951,0.4292713701725006,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7213893532752991,0.2621508240699768,1.198564529418945,284.88018798828125,284.95001220703125,299.9004211425781,292.8421936035156,298.33135986328125,297.720947265625,284.8764953613281,1.0,0.6503214836120605,0.3747872710227966,0.3747872710227966,1.0,1.0,-3.421638011932373,0.9567647576332092,2.4648733139038086,0.1865182816982269,0.9125363826751708,0.9125363826751708,0.0,199.8787078857422,187.0,60310.40234375,0.0,3451.268798828125,1.0,279.19390869140625,282.9547119140625,295.8703308105469,299.79541015625,293.1499938964844,293.1499938964844,279.1499938964844,36865.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320439696311952,1.0,0.0,0.0,3.8420259952545166,3.842051982879639,9.849493380897911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.953125,0.0,1764.298828125,1895.4371337890625,0.0,3699.862060546875,0.9472113251686096,1.0,0.0,3.0,1.0,0.0
17854800,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8413537740707397,0.4185959696769714,0.3797630667686462,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8266302943229675,0.3953203558921814,0.3779298961162567,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9829140305519104,0.6607242226600647,0.4626163244247436,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8606427311897278,0.4498031139373779,0.4290014207363128,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7244946956634521,0.2619347870349884,1.1970676183700562,284.8894958496094,284.95001220703125,299.9027099609375,292.86041259765625,298.3279113769531,297.716064453125,284.89111328125,1.0,0.6478280425071716,0.3745277822017669,0.3745277822017669,1.0,1.0,-3.4182348251342773,0.9548614025115968,2.4633734226226807,0.185523435473442,0.8951825499534607,0.8951825499534607,0.0,196.0800628662109,175.0,60079.12890625,0.0,3421.109130859375,1.0,279.15655517578125,282.966796875,295.8793334960937,299.7585144042969,293.1499938964844,293.1499938964844,279.45001220703125,38597.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338011145591736,1.0,0.0,0.0,3.766237735748291,3.766263484954834,9.46474131069408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.8642578125,0.0,1686.4302978515625,1895.4371337890625,0.0,3715.9326171875,0.933091163635254,1.0,0.0,3.0,1.0,0.0
17854860,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.846071183681488,0.4185589551925659,0.3792664110660553,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.831244170665741,0.3953069746494293,0.3775511384010315,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9882869720458984,0.6616447567939758,0.4628554582595825,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8659399151802063,0.4500334560871124,0.4288226664066314,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7284910678863525,0.2619646191596985,1.1957262754440308,285.0164794921875,284.95001220703125,299.9047241210937,292.8783264160156,298.3285217285156,297.7167358398437,285.0189819335937,1.0,0.6450670957565308,0.3743182718753814,0.3743182718753814,1.0,1.0,-3.4156343936920166,0.9533693194389344,2.4622652530670166,0.1846261024475097,0.9813349843025208,0.9813349843025208,0.0,191.5167694091797,175.0,59139.3671875,0.0,3388.4287109375,1.0,279.4039306640625,283.1119384765625,295.8417358398437,299.5595397949219,293.1499938964844,293.1499938964844,279.45001220703125,34530.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271238446235656,1.0,0.0,0.0,3.8034474849700928,3.8034727573394775,9.652684411776136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.7939453125,0.0,1699.2220458984375,1895.4371337890625,0.0,3654.750244140625,0.9400944113731384,1.0,0.0,3.0,1.0,0.0
17854920,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8525375127792358,0.41876220703125,0.3792043328285217,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8373746275901794,0.3954457640647888,0.3774400055408478,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9948107600212096,0.6627963781356812,0.4634736776351928,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8729912638664246,0.4504656195640564,0.4289698898792267,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7337906956672668,0.2621508240699768,1.195339322090149,285.015869140625,284.95001220703125,299.9064025878906,292.8958435058594,298.33038330078125,297.71923828125,285.014892578125,1.0,0.6422589421272278,0.3741087615489959,0.3741087615489959,1.0,1.0,-3.4158785343170166,0.9528196454048156,2.4630587100982666,0.1840736865997314,1.0,1.0,0.0,186.1608428955078,163.0,59279.1015625,0.0,3357.770263671875,1.0,279.4432373046875,283.11248779296875,295.86724853515625,299.6279602050781,293.1499938964844,293.1499938964844,279.1499938964844,33678.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924355924129486,1.0,0.0,0.0,3.862528085708618,3.862553834915161,9.954893585018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.3076171875,0.0,1764.3370361328125,1895.4371337890625,0.0,3629.3017578125,0.9514865279197692,1.0,0.0,3.0,1.0,0.0
17854980,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8587772846221924,0.4184125065803528,0.3790032863616943,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8433021903038025,0.395245224237442,0.3772500455379486,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9990000128746032,0.6633232831954956,0.4624396562576294,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8798336982727051,0.4505132138729095,0.4290412366390228,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7389266490936279,0.2621236145496368,1.1949026584625244,284.8784484863281,284.95001220703125,299.90771484375,292.9129943847656,298.3285522460937,297.7169189453125,284.87451171875,1.0,0.6392097473144531,0.3738992512226105,0.3738992512226105,1.0,1.0,-3.4134116172790527,0.9513587355613708,2.462053060531616,0.1836281716823578,0.9114854335784912,0.9114854335784912,0.0,181.1592254638672,163.0,60355.2265625,0.0,3323.21337890625,1.0,279.1938171386719,282.9556884765625,295.9406433105469,299.8714294433594,293.1499938964844,293.1499938964844,279.1499938964844,36961.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301716685295104,1.0,0.0,0.0,3.844076156616211,3.844102144241333,9.860007139650406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.83203125,0.0,1767.5748291015625,1895.4371337890625,0.0,3682.714599609375,0.9477183222770692,1.0,0.0,3.0,1.0,0.0
17855040,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8630479574203491,0.4177770018577575,0.3783583641052246,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8474790453910828,0.3948529958724975,0.376786470413208,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9990000128746032,0.6643069386482239,0.4551711678504944,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8846837878227234,0.4503160417079925,0.4287788569927215,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7425453662872314,0.2619238197803497,1.1935877799987793,284.8836364746094,284.95001220703125,299.9086303710937,292.9297180175781,298.32763671875,297.7162475585937,284.88494873046875,1.0,0.6355063319206238,0.3736897110939026,0.3736897110939026,1.0,1.0,-3.4017863273620605,0.946909487247467,2.4548768997192383,0.1818845719099044,0.890148401260376,0.890148401260376,0.0,177.18869018554688,151.0,60000.99609375,0.0,3273.05908203125,1.0,279.15655517578125,282.96588134765625,295.9476928710937,299.828125,293.1499938964844,293.1499938964844,279.45001220703125,38888.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931818664073944,1.0,0.0,0.0,3.7623236179351807,3.762349367141724,9.445079172110128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.7724609375,0.0,1684.0418701171875,1895.4371337890625,0.0,3697.80029296875,0.932331383228302,1.0,0.0,3.0,1.0,0.0
17855100,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.868149995803833,0.4177062511444092,0.3778705298900604,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8524000644683838,0.3947997987270355,0.376407116651535,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,0.6669081449508667,0.4466113448143005,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8903257846832275,0.4505048096179962,0.4285991489887237,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7467767000198364,0.2619564235210418,1.192417025566101,285.0066223144531,284.95001220703125,299.9091491699219,292.94598388671875,298.33367919921875,297.7254638671875,285.00860595703125,1.0,0.6314322352409363,0.3734802007675171,0.3734802007675171,1.0,1.0,-3.388823270797729,0.9420236945152284,2.4467997550964355,0.1799648851156234,0.9711055159568788,0.9711055159568788,0.0,172.83050537109375,151.0,58919.29296875,0.0,3218.2841796875,1.0,279.4037475585937,283.1091003417969,295.9070129394531,299.61846923828125,293.1499938964844,293.1499938964844,279.45001220703125,34842.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248379468917848,1.0,0.0,0.0,3.792641878128052,3.7926669120788574,9.597915777703747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.7900390625,0.0,1688.72900390625,1895.4371337890625,0.0,3633.737060546875,0.9378784894943236,1.0,0.0,3.0,1.0,0.0
17855160,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8747419714927673,0.4178421199321747,0.3778033852577209,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8586390614509583,0.3948786556720733,0.376291811466217,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.6705915331840515,0.4366041719913482,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8973816633224487,0.4508704841136932,0.4287389516830444,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7521682977676392,0.2621349394321441,1.1922171115875244,284.9996032714844,284.95001220703125,299.90924072265625,292.96173095703125,298.3438720703125,297.7403869628906,284.99810791015625,1.0,0.6271539926528931,0.3733726143836975,0.3733726143836975,1.0,1.0,-3.3764965534210205,0.9376304745674132,2.438866138458252,0.1784052848815918,0.985224723815918,0.985224723815918,0.0,167.9545135498047,139.0,58884.88671875,0.0,3162.34033203125,1.0,279.4432067871094,283.1060791015625,295.9290466308594,299.67388916015625,293.1499938964844,293.1499938964844,279.1499938964844,34068.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921580970287323,1.0,0.0,0.0,3.843965530395508,3.843991041183472,9.859439842330175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.2802734375,0.0,1744.64306640625,1895.4371337890625,0.0,3603.741455078125,0.947558343410492,1.0,0.0,3.0,1.0,0.0
17855220,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8817209005355835,0.4174250364303589,0.3775595426559448,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8653244972229004,0.3946212828159332,0.3760659098625183,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9990000128746032,0.6743699312210083,0.4262295663356781,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9048755764961244,0.4508486092090606,0.4287656247615814,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7579929232597351,0.262112945318222,1.1918625831604004,284.8611145019531,284.95001220703125,299.9088439941406,292.9769287109375,298.3524475097656,297.7533264160156,284.8580017089844,1.0,0.6226459741592407,0.3732649981975555,0.3732649981975555,1.0,1.0,-3.363065719604492,0.9328899383544922,2.43017578125,0.176803857088089,0.8865094780921936,0.8865094780921936,0.0,162.9797821044922,139.0,59707.609375,0.0,3103.7578125,1.0,279.19439697265625,282.9527587890625,295.99853515625,299.89923095703125,293.1499938964844,293.1499938964844,279.1499938964844,38079.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266984462738036,1.0,0.0,0.0,3.804051637649536,3.804077625274658,9.655751682657865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.828125,0.0,1727.62353515625,1895.4371337890625,0.0,3650.842529296875,0.9391283988952636,1.0,0.0,3.0,1.0,0.0
17855280,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8885140419006348,0.4168277978897095,0.3768705129623413,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8719901442527771,0.3942438066005707,0.3755521178245544,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9990000128746032,0.6784141659736633,0.4160057306289673,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.912688374519348,0.450655847787857,0.4284416735172272,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7638136148452759,0.261988878250122,1.190584659576416,284.880126953125,284.95001220703125,299.9079895019531,292.9915771484375,298.3604736328125,297.7657165527344,284.8818664550781,1.0,0.6178574562072754,0.3731574118137359,0.3731574118137359,1.0,1.0,-3.347400426864624,0.9274147152900696,2.419985771179199,0.1749422550201416,0.8712055087089539,0.8712055087089539,0.0,158.07496643066406,142.0,59235.91796875,0.0,3041.115478515625,1.0,279.15679931640625,282.9767150878906,296.0013427734375,299.8389892578125,293.1499938964844,293.1499938964844,279.45001220703125,39712.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273987412452698,1.0,0.0,0.0,3.7034482955932617,3.703473567962648,9.15178645755077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.31640625,0.0,1621.6365966796875,1895.4371337890625,0.0,3657.275146484375,0.9199556708335876,1.0,0.0,3.0,1.0,0.0
17855340,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8934226036071777,0.4168369472026825,0.3764762282371521,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8768006563186646,0.3942408859729767,0.3752424120903015,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.6831971406936646,0.4089500606060028,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9185606837272644,0.4508872628211975,0.4283235371112823,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7680637240409851,0.2621413767337799,1.1900336742401123,285.0062561035156,284.95001220703125,299.9065856933594,293.005615234375,298.3726806640625,297.7838439941406,285.00836181640625,1.0,0.6149944067001343,0.3730498254299164,0.3730498254299164,1.0,1.0,-3.33724331855774,0.9237651824951172,2.413478136062622,0.1733875572681427,0.9535776376724244,0.9535776376724244,0.0,154.76602172851562,142.0,58249.99609375,0.0,3000.078857421875,1.0,279.4023742675781,283.12115478515625,295.9595642089844,299.6279602050781,293.1499938964844,293.1499938964844,279.45001220703125,34953.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197422862052916,1.0,0.0,0.0,3.736020565032959,3.7360451221466064,9.313475857197772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.6923828125,0.0,1622.9813232421875,1895.4371337890625,0.0,3586.780029296875,0.9254177808761596,1.0,0.0,3.0,1.0,0.0
17855400,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8977605700492859,0.4170244336128235,0.3765445351600647,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8809672594070435,0.394368439912796,0.3752548098564148,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.6879370212554932,0.4032979607582092,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.923743486404419,0.4512925148010254,0.428583025932312,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7718237638473511,0.262442797422409,1.1907680034637451,285.00323486328125,284.95001220703125,299.9046630859375,293.0189819335937,298.3845520019531,297.80157470703125,285.00225830078125,1.0,0.6129913330078125,0.3729422092437744,0.3729422092437744,1.0,1.0,-3.331730842590332,0.9216361045837402,2.410094738006592,0.1724674552679062,0.9707526564598083,0.9707526564598083,0.0,152.27281188964844,145.0,58333.07421875,0.0,2973.937744140625,1.0,279.4427795410156,283.1205444335937,295.9826965332031,299.6889038085937,293.1499938964844,293.1499938964844,279.1499938964844,33955.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162872433662416,1.0,0.0,0.0,3.791975736618042,3.792000770568848,9.5945449629653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.08203125,0.0,1681.040771484375,1895.4371337890625,0.0,3554.856201171875,0.9358153939247132,1.0,0.0,3.0,1.0,0.0
17855460,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.900613009929657,0.4166683852672577,0.3764540255069732,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8837644457817078,0.3941637873649597,0.3751887381076813,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9990000128746032,0.6918334364891052,0.3994964063167572,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9273073673248292,0.4513153731822967,0.4287609755992889,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7744545936584473,0.2625365853309631,1.1914851665496826,284.8728942871094,284.95001220703125,299.9021911621094,293.0316772460937,298.3904113769531,297.81085205078125,284.87042236328125,1.0,0.6116589307785034,0.372982382774353,0.372982382774353,1.0,1.0,-3.3280463218688965,0.9205111861228944,2.4075350761413574,0.1722148358821869,0.8800672888755798,0.8800672888755798,0.0,150.61843872070312,145.0,59274.1171875,0.0,2956.57373046875,1.0,279.1954650878906,282.9733581542969,296.0537109375,299.9222412109375,293.1499938964844,293.1499938964844,279.1499938964844,37872.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216481447219848,1.0,0.0,0.0,3.756257295608521,3.756282567977905,9.414644637217862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.2080078125,0.0,1669.051025390625,1895.4371337890625,0.0,3604.360595703125,0.9283397793769836,1.0,0.0,3.0,1.0,0.0
