time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855520,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9015783071517944,0.4161497950553894,0.3759624361991882,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.88483726978302,0.3938336074352264,0.3748612403869629,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.6951097846031189,0.3977328538894653,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9287866950035096,0.451166957616806,0.4286177158355713,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7755843997001648,0.2625072598457336,1.1913411617279053,284.8960876464844,284.95001220703125,299.89910888671875,293.0436706542969,298.3927001953125,297.8152160644531,284.89794921875,1.0,0.6107892394065857,0.3730225563049316,0.3730225563049316,1.0,1.0,-3.324593067169189,0.919490396976471,2.405102729797364,0.1720053404569625,0.8724308609962463,0.8724308609962463,0.0,149.78074645996094,148.0,59019.62890625,0.0,2944.378662109375,1.0,279.1571350097656,282.9976501464844,296.0576171875,299.8752746582031,293.1499938964844,293.1499938964844,279.45001220703125,39047.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229551553726196,1.0,0.0,0.0,3.670520544052124,3.670545339584351,8.989770208245318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.75439453125,0.0,1579.0517578125,1895.4371337890625,0.0,3616.40478515625,0.912272334098816,1.0,0.0,3.0,1.0,0.0
17855580,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9022138118743896,0.4161763489246368,0.3757027387619018,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8855129480361938,0.3938319981098175,0.3746705055236816,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9990000128746032,0.698517382144928,0.3966438770294189,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9297789931297302,0.4514001905918121,0.4286173284053802,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7763504981994629,0.2626966536045074,1.1915425062179563,285.0199279785156,284.95001220703125,299.8953857421875,293.0549011230469,298.3966979980469,297.8221435546875,285.0220642089844,1.0,0.6103560924530029,0.3730627298355102,0.3730627298355102,1.0,1.0,-3.322977066040039,0.9190770983695984,2.403900146484375,0.1719373315572738,0.9582191705703736,0.9582191705703736,0.0,149.28533935546875,148.0,58199.3671875,0.0,2938.09765625,1.0,279.4018249511719,283.13739013671875,296.0162658691406,299.677734375,293.1499938964844,293.1499938964844,279.45001220703125,34336.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162166118621826,1.0,0.0,0.0,3.716169834136963,3.7161943912506095,9.214768397214356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.7001953125,0.0,1595.3642578125,1895.4371337890625,0.0,3554.202880859375,0.9204903244972228,1.0,0.0,3.0,1.0,0.0
17855640,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9030560851097108,0.4163410067558288,0.3758361935615539,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8862866163253784,0.3939325511455536,0.3747430741786957,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.7018486261367798,0.3957091569900512,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9309044480323792,0.4517802298069,0.4289380311965942,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7772326469421387,0.2630044221878052,1.1927165985107422,285.0152282714844,284.95001220703125,299.8910522460937,293.0653381347656,298.3983459472656,297.8259582519531,285.0140686035156,1.0,0.6103500127792358,0.3731029033660888,0.3731029033660888,1.0,1.0,-3.323894500732422,0.9194967150688172,2.404397964477539,0.1721576899290084,0.9785916209220886,0.9785916209220886,0.0,148.96253967285156,151.0,58385.96484375,0.0,2938.24072265625,1.0,279.442626953125,283.134033203125,296.0377502441406,299.7455444335937,293.1499938964844,293.1499938964844,279.1499938964844,33397.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137082695961,1.0,0.0,0.0,3.781836986541748,3.781861782073975,9.543306305204169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.49609375,0.0,1664.6715087890625,1895.4371337890625,0.0,3530.9853515625,0.93315452337265,1.0,0.0,3.0,1.0,0.0
17855700,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9029104709625244,0.4159450531005859,0.3757748007774353,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8861625790596008,0.3936834633350372,0.374703973531723,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.7044212222099304,0.3958297669887543,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9309684038162231,0.4517607986927032,0.4291445612907409,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7773675322532654,0.2630738019943237,1.1936897039413452,284.8811950683594,284.95001220703125,299.88604736328125,293.074951171875,298.3985900878906,297.8280334472656,284.8782043457031,1.0,0.6106343269348145,0.3731430768966675,0.3731430768966675,1.0,1.0,-3.3253390789031982,0.9200866222381592,2.405252456665039,0.1724940091371536,0.8889938592910767,0.8889938592910767,0.0,149.07623291015625,151.0,59433.4453125,0.0,2941.989990234375,1.0,279.1955261230469,282.9817199707031,296.1056823730469,299.9833984375,293.1499938964844,293.1499938964844,279.1499938964844,37152.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199446439743042,1.0,0.0,0.0,3.759353876113892,3.759379148483277,9.430173122382256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.4443359375,0.0,1667.147705078125,1895.4371337890625,0.0,3588.6474609375,0.9286351799964904,1.0,0.0,3.0,1.0,0.0
17855760,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9013127088546752,0.4153604805469513,0.3752839565277099,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8847298622131348,0.3932827413082123,0.3743727505207062,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.7064592838287354,0.3973556756973266,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9294535517692566,0.4515470564365387,0.4290007948875427,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7763257026672363,0.262975126504898,1.193568229675293,284.8985290527344,284.95001220703125,299.8803405761719,293.0837097167969,298.39508056640625,297.8257141113281,284.90020751953125,1.0,0.6110655665397644,0.3729971051216125,0.3729971051216125,1.0,1.0,-3.325867176055908,0.9198641777038574,2.406002998352051,0.1722104847431183,0.8790377378463745,0.8790377378463745,0.0,149.69578552246094,154.0,59241.390625,0.0,2946.64599609375,1.0,279.1571044921875,282.99981689453125,296.10595703125,299.93878173828125,293.1499938964844,293.1499938964844,279.45001220703125,38571.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220712780952454,1.0,0.0,0.0,3.682562828063965,3.682587623596192,9.04885439467762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.1591796875,0.0,1589.1112060546875,1895.4371337890625,0.0,3608.26123046875,0.914531946182251,1.0,0.0,3.0,1.0,0.0
17855820,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8997980356216431,0.4153164327144623,0.3750012516975403,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8833016157150269,0.3932023644447326,0.3741521835327148,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.7087340354919434,0.3990043997764587,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9279358386993408,0.4517122507095337,0.4289779663085937,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7752500772476196,0.2630850374698639,1.1936308145523071,285.0217590332031,284.95001220703125,299.8739013671875,293.091552734375,298.393310546875,297.82598876953125,285.0240478515625,1.0,0.6116723418235779,0.37285116314888,0.37285116314888,1.0,1.0,-3.3272879123687744,0.9199035167694092,2.407384395599365,0.1719250828027725,0.965054214000702,0.965054214000702,0.0,150.40101623535156,154.0,58429.6484375,0.0,2953.718505859375,1.0,279.4021301269531,283.13897705078125,296.0599975585937,299.73834228515625,293.1499938964844,293.1499938964844,279.45001220703125,34157.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159822463989258,1.0,0.0,0.0,3.729477405548096,3.729501724243164,9.280881840822984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.0732421875,0.0,1609.3175048828125,1895.4371337890625,0.0,3552.03515625,0.9232935905456544,1.0,0.0,3.0,1.0,0.0
17855880,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.898875892162323,0.4154219925403595,0.3751095235347748,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8823442459106445,0.3932287991046905,0.3741873502731323,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.7110520601272583,0.4003121852874756,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9270023703575134,0.4520347118377685,0.4292739927768707,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7746038436889648,0.2633060216903686,1.1945980787277222,285.0174255371094,284.95001220703125,299.8667297363281,293.09844970703125,298.3918151855469,297.826904296875,285.0162353515625,1.0,0.6124956607818604,0.3727051913738251,0.3727051913738251,1.0,1.0,-3.330549955368042,0.9205472469329834,2.4100027084350586,0.1718486845493316,0.9864161014556884,0.9864161014556884,0.0,151.0563201904297,157.0,58629.703125,0.0,2964.487548828125,1.0,279.4427490234375,283.1352233886719,296.076416015625,299.80224609375,293.1499938964844,293.1499938964844,279.1499938964844,33272.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139510989189148,1.0,0.0,0.0,3.796619892120361,3.796644926071167,9.618061085348018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.25,0.0,1681.2652587890625,1895.4371337890625,0.0,3533.234130859375,0.9364017248153688,1.0,0.0,3.0,1.0,0.0
17855940,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8973057866096497,0.414967268705368,0.3750229775905609,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8808198571205139,0.3929033279418945,0.3741060793399811,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.712701141834259,0.4022609889507293,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9254024624824524,0.4519587755203247,0.4294558465480804,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.773489236831665,0.2632904946804046,1.1953147649765017,284.8808898925781,284.95001220703125,299.8587646484375,293.1044006347656,298.3854675292969,297.8214416503906,284.8775634765625,1.0,0.6134375333786011,0.3725592494010925,0.3725592494010925,1.0,1.0,-3.333775281906128,0.9211748242378236,2.41260027885437,0.1718247830867767,0.895573079586029,0.895573079586029,0.0,151.96791076660156,157.0,59699.41796875,0.0,2976.65087890625,1.0,279.1951904296875,282.97998046875,296.1392822265625,300.0364685058594,293.1499938964844,293.1499938964844,279.1499938964844,36939.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205275774002076,1.0,0.0,0.0,3.7781386375427246,3.778164148330689,9.52465086356824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.0654296875,0.0,1687.7322998046875,1895.4371337890625,0.0,3594.0263671875,0.9327450394630432,1.0,0.0,3.0,1.0,0.0
17856000,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8945932984352112,0.4143145084381103,0.3744968473911285,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8782976865768433,0.392421156167984,0.3737232089042663,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.7138894200325012,0.4052518308162689,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9225904941558838,0.4516810178756714,0.4292781054973602,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7714806795120239,0.2631212174892425,1.19495952129364,284.89556884765625,284.95001220703125,299.8500061035156,293.1093444824219,298.3764038085937,297.8125,284.8973083496094,1.0,0.6143866181373596,0.3724132776260376,0.3724132776260376,1.0,1.0,-3.335639476776123,0.9213550686836244,2.4142842292785645,0.171641856431961,0.8831162452697754,0.8831162452697754,0.0,153.23648071289062,160.0,59498.921875,0.0,2987.91552734375,1.0,279.156982421875,282.9961242675781,296.1347961425781,299.9869384765625,293.1499938964844,293.1499938964844,279.45001220703125,38528.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229229688644408,1.0,0.0,0.0,3.70186185836792,3.7018868923187256,9.143947181655676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.4892578125,0.0,1610.822265625,1895.4371337890625,0.0,3616.108642578125,0.9187570810317992,1.0,0.0,3.0,1.0,0.0
17856060,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8922035098075867,0.414214164018631,0.3741756379604339,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8760169744491577,0.3922688066959381,0.3734488487243652,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9990000128746032,0.7154140472412109,0.4080708026885986,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9200639724731444,0.4517906010150909,0.4292171895503998,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7696515917778015,0.2631683647632599,1.1948108673095703,285.0201110839844,284.95001220703125,299.8407897949219,293.11376953125,298.37109375,297.8089599609375,285.0224609375,1.0,0.6153992414474487,0.3722313344478607,0.3722313344478607,1.0,1.0,-3.338057518005371,0.9216209650039672,2.4164364337921143,0.1713544726371765,0.9692246913909912,0.9692246913909912,0.0,154.46556091308594,160.0,58662.70703125,0.0,3000.17724609375,1.0,279.4025573730469,283.1368103027344,296.0843200683594,299.7802429199219,293.1499938964844,293.1499938964844,279.45001220703125,34217.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169934988021852,1.0,0.0,0.0,3.746790409088135,3.746815204620361,9.367249731440096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.5615234375,0.0,1629.855224609375,1895.4371337890625,0.0,3561.386962890625,0.9272018671035768,1.0,0.0,3.0,1.0,0.0
17856120,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8905962109565735,0.4142773151397705,0.3742545247077942,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8743888139724731,0.3922331631183624,0.3734362721443176,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.7170642614364624,0.4103071689605713,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9183433651924132,0.4520671665668487,0.4294809699058532,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7684096097946167,0.2633350491523742,1.1955891847610474,285.01666259765625,284.95001220703125,299.8315124511719,293.1181640625,298.36700439453125,297.80712890625,285.0155029296875,1.0,0.616539716720581,0.3720493912696838,0.3720493912696838,1.0,1.0,-3.3420777320861816,0.9224042892456056,2.419673442840576,0.1712429821491241,0.990804135799408,0.990804135799408,0.0,155.53909301757812,163.0,58850.42578125,0.0,3015.06201171875,1.0,279.44287109375,283.13385009765625,296.0970458984375,299.8392028808594,293.1499938964844,293.1499938964844,279.1499938964844,33339.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914997100830078,1.0,0.0,0.0,3.812379360198975,3.81240463256836,9.69807388173649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.93359375,0.0,1700.6505126953125,1895.4371337890625,0.0,3542.919189453125,0.9400044679641724,1.0,0.0,3.0,1.0,0.0
17856180,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8885248303413391,0.4137840270996094,0.374144047498703,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8723753690719604,0.391849935054779,0.3733111619949341,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.7180903553962708,0.4129814505577087,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.916182279586792,0.451947957277298,0.4296335577964782,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7668582201004028,0.2632709443569183,1.1961342096328735,284.8796691894531,284.95001220703125,299.8221435546875,293.1225280761719,298.3583068847656,297.799072265625,284.87628173828125,1.0,0.6177268624305725,0.3718674182891845,0.3718674182891845,1.0,1.0,-3.345852851867676,0.923102617263794,2.422750473022461,0.1711639314889907,0.8993502259254456,0.8993502259254456,0.0,156.78778076171875,163.0,59923.27734375,0.0,3030.439697265625,1.0,279.1948547363281,282.9779968261719,296.1571655273437,300.0700988769531,293.1499938964844,293.1499938964844,279.1499938964844,36939.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921495795249939,1.0,0.0,0.0,3.794059038162232,3.7940847873687744,9.605090554032358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.5546875,0.0,1706.7322998046875,1895.4371337890625,0.0,3602.956298828125,0.936347723007202,1.0,0.0,3.0,1.0,0.0
17856240,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.885477602481842,0.413088858127594,0.3735914528369903,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8695346117019653,0.3913105726242065,0.372884452342987,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.7186947464942932,0.4165308177471161,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.913042426109314,0.4516257047653198,0.4294247329235077,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7645639777183533,0.2630560398101806,1.195616602897644,284.89373779296875,284.95001220703125,299.8127136230469,293.1268310546875,298.3476257324219,297.7882385253906,284.8955078125,1.0,0.618861973285675,0.3716854751110077,0.3716854751110077,1.0,1.0,-3.348072052001953,0.9232901334762572,2.4247820377349854,0.1709076464176178,0.8859227895736694,0.8859227895736694,0.0,158.33157348632812,166.0,59715.75390625,0.0,3044.123779296875,1.0,279.1568603515625,282.99371337890625,296.1513977050781,300.0181579589844,293.1499938964844,293.1499938964844,279.45001220703125,38559.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237656593322754,1.0,0.0,0.0,3.717506647109986,3.717531681060791,9.221398045156092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.6064453125,0.0,1629.08056640625,1895.4371337890625,0.0,3623.86865234375,0.9222538471221924,1.0,0.0,3.0,1.0,0.0
17856300,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8828426599502563,0.4129506945610046,0.3732416033744812,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.867023229598999,0.3911053240299225,0.3725663423538208,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.7196946144104004,0.4197871088981628,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9103154540061952,0.4516947865486145,0.4293318092823028,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7625278234481812,0.2630634903907776,1.19531512260437,285.01934814453125,284.95001220703125,299.8031921386719,293.1311340332031,298.34112548828125,297.7831420898437,285.02178955078125,1.0,0.620013415813446,0.3715035319328308,0.3715035319328308,1.0,1.0,-3.3507068157196045,0.923616588115692,2.4270904064178467,0.170630007982254,0.9723328351974488,0.9723328351974488,0.0,159.7815704345703,166.0,58861.1328125,0.0,3058.2080078125,1.0,279.40289306640625,283.1357116699219,296.10064697265625,299.8095703125,293.1499938964844,293.1499938964844,279.45001220703125,34288.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177191853523254,1.0,0.0,0.0,3.7607851028442383,3.760809898376465,9.43735528835532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.6318359375,0.0,1646.7598876953125,1895.4371337890625,0.0,3568.0947265625,0.9303857088088988,1.0,0.0,3.0,1.0,0.0
17856360,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8810474872589111,0.412984699010849,0.3732968866825104,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.865215003490448,0.3910222053527832,0.3725131154060364,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.720862090587616,0.4223633706569671,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9084510803222656,0.4519354701042175,0.4295663237571716,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7611238956451416,0.2631969451904297,1.195961594581604,285.01666259765625,284.95001220703125,299.79364013671875,293.1354064941406,298.3360290527344,297.78009033203125,285.0155334472656,1.0,0.6212565302848816,0.3713042736053467,0.3713042736053467,1.0,1.0,-3.354865312576294,0.9243924617767334,2.4304728507995605,0.1704772114753723,0.994309663772583,0.994309663772583,0.0,161.02810668945312,169.0,59040.44140625,0.0,3074.507080078125,1.0,279.4429931640625,283.1335144042969,296.11334228515625,299.8678283691406,293.1499938964844,293.1499938964844,279.1499938964844,33401.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91563481092453,1.0,0.0,0.0,3.8251118659973145,3.825137138366699,9.762960644366103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.71875,0.0,1716.4833984375,1895.4371337890625,0.0,3548.8203125,0.9429208040237428,1.0,0.0,3.0,1.0,0.0
17856420,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8788779973983765,0.4124635756015777,0.3731666803359985,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8631092309951782,0.3905941247940063,0.3723501861095428,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.721413791179657,0.4252865314483642,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9062824845314026,0.4517807364463806,0.4296910762786865,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7594877481460571,0.2631030678749084,1.1963921785354614,284.8794250488281,284.95001220703125,299.78399658203125,293.1396179199219,298.3266296386719,297.77117919921875,284.8759765625,1.0,0.6225171089172363,0.3711050450801849,0.3711050450801849,1.0,1.0,-3.3586997985839844,0.9250541925430298,2.433645486831665,0.1703464090824127,0.9026349186897278,0.9026349186897278,0.0,162.41534423828125,169.0,60118.78125,0.0,3090.92919921875,1.0,279.194580078125,282.97723388671875,296.1734313964844,300.0987854003906,293.1499938964844,293.1499938964844,279.1499938964844,36933.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220561385154724,1.0,0.0,0.0,3.8070547580718994,3.8070805072784415,9.67100277193822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.5712890625,0.0,1722.30810546875,1895.4371337890625,0.0,3608.12158203125,0.9392921924591064,1.0,0.0,3.0,1.0,0.0
17856480,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8758246302604675,0.4117341041564941,0.3725908100605011,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8602710366249084,0.3900091052055359,0.3718856275081634,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.7215535640716553,0.4290089905261993,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.903327465057373,0.4514200985431671,0.4294521808624267,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7571926712989807,0.2628594636917114,1.1957656145095823,284.8927307128906,284.95001220703125,299.7742919921875,293.143798828125,298.3153686523437,297.7596740722656,284.8945007324219,1.0,0.623700737953186,0.3709057867527008,0.3709057867527008,1.0,1.0,-3.360886573791504,0.925176203250885,2.435710430145264,0.1700298935174942,0.8884716033935547,0.8884716033935547,0.0,164.0736541748047,172.0,59907.7890625,0.0,3105.287841796875,1.0,279.15679931640625,282.9923400878906,296.1677551269531,300.0467834472656,293.1499938964844,293.1499938964844,279.45001220703125,38569.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242790341377258,1.0,0.0,0.0,3.730682611465454,3.730707883834839,9.286881663683744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.5439453125,0.0,1644.451416015625,1895.4371337890625,0.0,3628.594482421875,0.9251893758773804,1.0,0.0,3.0,1.0,0.0
17856540,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8732020854949951,0.4115631580352783,0.3722138702869415,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8577799797058105,0.3897599577903747,0.3715288639068603,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.7221248745918274,0.4323945939540863,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9007989168167114,0.4514521062374115,0.4293272197246551,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7551726698875427,0.2628413438796997,1.195359468460083,285.0190124511719,284.95001220703125,299.7645263671875,293.14794921875,298.30828857421875,297.7539367675781,285.021484375,1.0,0.6248812079429626,0.370706558227539,0.370706558227539,1.0,1.0,-3.363433361053467,0.9254186153411864,2.4380147457122803,0.1696843951940536,0.975104808807373,0.975104808807373,0.0,165.61468505859375,172.0,59036.65625,0.0,3119.796875,1.0,279.4031677246094,283.13525390625,296.1170959472656,299.8373718261719,293.1499938964844,293.1499938964844,279.45001220703125,34342.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182050824165344,1.0,0.0,0.0,3.772658109664917,3.772682905197144,9.497037467554036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.333984375,0.0,1661.1436767578125,1895.4371337890625,0.0,3572.58447265625,0.93308025598526,1.0,0.0,3.0,1.0,0.0
17856600,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8714171648025513,0.411571741104126,0.3722461760044098,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8559849262237549,0.3896366655826568,0.371439129114151,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9990000128746032,0.7228863835334778,0.4350664615631103,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8990408182144165,0.451658695936203,0.429531455039978,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7537791728973389,0.2629532814025879,1.1959148645401,285.0168151855469,284.95001220703125,299.7547302246094,293.15203857421875,298.30279541015625,297.7504272460937,285.0157165527344,1.0,0.6261395812034607,0.3705072999000549,0.3705072999000549,1.0,1.0,-3.3674895763397217,0.926152527332306,2.4413371086120605,0.1695087701082229,0.9974119663238524,0.9974119663238524,0.0,166.9298553466797,175.0,59208.70703125,0.0,3136.392822265625,1.0,279.44305419921875,283.1336364746094,296.1296691894531,299.8951416015625,293.1499938964844,293.1499938964844,279.1499938964844,33451.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160947799682616,1.0,0.0,0.0,3.8359241485595694,3.835949659347534,9.8182329111296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.701171875,0.0,1729.9832763671875,1895.4371337890625,0.0,3553.076171875,0.945401132106781,1.0,0.0,3.0,1.0,0.0
17856660,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8693051934242249,0.4110262393951416,0.3720963597297668,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8539366126060486,0.3891703188419342,0.3712416887283325,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9990000128746032,0.7230232357978821,0.4380444586277008,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8970039486885071,0.4514697790145874,0.4296266436576843,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7521915435791016,0.2628399133682251,1.1962652206420898,284.8793029785156,284.95001220703125,299.7448425292969,293.1560974121094,298.29315185546875,297.7413024902344,284.8758239746094,1.0,0.6274039149284363,0.3702979385852813,0.3702979385852813,1.0,1.0,-3.3711929321289062,0.9267382025718688,2.4444546699523926,0.1693287044763565,0.905569314956665,0.905569314956665,0.0,168.37179565429688,175.0,60292.40625,0.0,3152.961669921875,1.0,279.1943664550781,282.9769592285156,296.1895446777344,300.1260070800781,293.1499938964844,293.1499938964844,279.1499938964844,36924.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224761724472046,1.0,0.0,0.0,3.818192720413208,3.81821870803833,9.72767338680569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.111328125,0.0,1735.6990966796875,1895.4371337890625,0.0,3611.9921875,0.9418150782585144,1.0,0.0,3.0,1.0,0.0
17856720,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8663707375526428,0.4102657437324524,0.3714979290962219,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8512169718742371,0.3885462284088135,0.3707431256771087,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.7227442860603333,0.4417836964130401,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8941951990127563,0.4510725736618042,0.4293567538261413,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7499988079071045,0.2625772058963775,1.195562720298767,284.8919372558594,284.95001220703125,299.73492431640625,293.1600952148437,298.2816772460937,297.7296447753906,284.8937072753906,1.0,0.6285810470581055,0.3700886070728302,0.3700886070728302,1.0,1.0,-3.37320327758789,0.926768720149994,2.446434497833252,0.1689577847719192,0.8907633423805237,0.8907633423805237,0.0,170.07638549804688,178.0,60079.50390625,0.0,3167.28125,1.0,279.1567077636719,282.9914855957031,296.18377685546875,300.0738525390625,293.1499938964844,293.1499938964844,279.45001220703125,38573.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246766567230223,1.0,0.0,0.0,3.742115020751953,3.742140293121338,9.343885949419928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.560546875,0.0,1657.8243408203125,1895.4371337890625,0.0,3632.25341796875,0.9277328848838806,1.0,0.0,3.0,1.0,0.0
17856780,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8638570308685303,0.4100644290447235,0.3710945844650268,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8488346338272095,0.3882589340209961,0.3703515827655792,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.722922682762146,0.4451735913753509,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8917392492294312,0.4510689079761505,0.4291993379592895,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7480738759040833,0.2625420391559601,1.1950832605361938,285.01873779296875,284.95001220703125,299.7249450683594,293.1640319824219,298.2743530273437,297.7236328125,285.021240234375,1.0,0.6297475099563599,0.3698792457580566,0.3698792457580566,1.0,1.0,-3.3755545616149902,0.9269132018089294,2.448641300201416,0.1685543656349182,0.9775736927986144,0.9775736927986144,0.0,171.6532745361328,178.0,59194.29296875,0.0,3181.652587890625,1.0,279.4034118652344,283.1351623535156,296.1330261230469,299.86358642578125,293.1499938964844,293.1499938964844,279.45001220703125,34387.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185925722122192,1.0,0.0,0.0,3.782980442047119,3.783005475997925,9.549079322823673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.037109375,0.0,1673.7025146484375,1895.4371337890625,0.0,3576.1640625,0.9354208111763,1.0,0.0,3.0,1.0,0.0
17856840,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8621545433998108,0.4100496172904968,0.3711042106151581,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8471193909645081,0.3881004154682159,0.3702286183834076,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.7233061790466309,0.4478424787521362,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8900358080863953,0.4512423276901245,0.429372638463974,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7467511296272278,0.2626398503780365,1.19557523727417,285.0169677734375,284.95001220703125,299.7149353027344,293.1679077148437,298.2686462402344,297.7199401855469,285.0158996582031,1.0,0.630987286567688,0.3696698844432831,0.3696698844432831,1.0,1.0,-3.3794264793396,0.9275516867637634,2.4518747329711914,0.1683208793401718,1.0,1.0,0.0,172.99290466308594,181.0,59360.05078125,0.0,3198.101806640625,1.0,279.443115234375,283.134033203125,296.1454162597656,299.9208068847656,293.1499938964844,293.1499938964844,279.1499938964844,33494.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164676666259766,1.0,0.0,0.0,3.845318794250488,3.845344305038452,9.866382697509837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.46484375,0.0,1741.771728515625,1895.4371337890625,0.0,3556.525146484375,0.9475523233413696,1.0,0.0,3.0,1.0,0.0
17856900,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8601555228233337,0.4094822704792022,0.3709356784820556,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.845176637172699,0.3876010477542877,0.3700002431869507,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.7230497002601624,0.4507966935634613,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8880786895751953,0.451020747423172,0.4294381439685821,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7452560067176819,0.2625140845775604,1.1958715915679932,284.8793334960937,284.95001220703125,299.7048645019531,293.1717529296875,298.25897216796875,297.7108154296875,284.8758239746094,1.0,0.6322292685508728,0.3694605529308319,0.3694605529308319,1.0,1.0,-3.382941007614136,0.9280688762664796,2.454872131347656,0.1681120097637176,0.9082064628601074,0.9082064628601074,0.0,174.45376586914062,181.0,60449.8125,0.0,3214.472412109375,1.0,279.19415283203125,282.9771728515625,296.2049560546875,300.1515197753906,293.1499938964844,293.1499938964844,279.1499938964844,36912.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228194952011108,1.0,0.0,0.0,3.827839612960816,3.8278656005859375,9.776890692592133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.7041015625,0.0,1747.3341064453125,1895.4371337890625,0.0,3615.155517578125,0.9440011382102966,1.0,0.0,3.0,1.0,0.0
17856960,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8573815226554871,0.4086932837963104,0.3703159987926483,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8426064848899841,0.3869432210922241,0.3694715499877929,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.7223665118217468,0.4544897377490997,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8853902816772461,0.4505890607833862,0.4291379451751709,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7431943416595459,0.2622394263744354,1.195120096206665,284.8913879394531,284.95001220703125,299.6947631835937,293.175537109375,298.2474670410156,297.69921875,284.8931579589844,1.0,0.6333801746368408,0.3692516982555389,0.3692516982555389,1.0,1.0,-3.384738683700561,0.9280277490615844,2.4567108154296875,0.1677147895097732,0.8929233551025391,0.8929233551025391,0.0,176.17530822753906,184.0,60238.49609375,0.0,3228.49072265625,1.0,279.1566467285156,282.9912414550781,296.1990966796875,300.09930419921875,293.1499938964844,293.1499938964844,279.45001220703125,38567.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250090718269348,1.0,0.0,0.0,3.752180576324463,3.7522060871124254,9.394220228386984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.3408203125,0.0,1669.598876953125,1895.4371337890625,0.0,3635.311279296875,0.9299727082252502,1.0,0.0,3.0,1.0,0.0
17857020,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8550070524215698,0.4084636270999908,0.3698874413967132,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8403533697128296,0.386622816324234,0.3690492510795593,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.7221601605415344,0.457833468914032,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8830431699752808,0.4505517482757568,0.4289491474628448,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7413850426673889,0.2621941268444061,1.1945945024490356,285.0186462402344,284.95001220703125,299.68463134765625,293.17926025390625,298.2400817871094,297.6932067871094,285.0212097167969,1.0,0.6345179080963135,0.3690428137779236,0.3690428137779236,1.0,1.0,-3.386873960494995,0.928099513053894,2.45877456665039,0.1672835052013397,0.9799280166625975,0.9799280166625975,0.0,177.7642822265625,184.0,59343.4140625,0.0,3242.529296875,1.0,279.4036560058594,283.1356201171875,296.1482238769531,299.888427734375,293.1499938964844,293.1499938964844,279.45001220703125,34420.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189296960830688,1.0,0.0,0.0,3.79220199584961,3.792227029800415,9.595689789421158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.6845703125,0.0,1684.9287109375,1895.4371337890625,0.0,3579.27783203125,0.9375072121620178,1.0,0.0,3.0,1.0,0.0
17857080,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8534088134765625,0.4084272086620331,0.3698754012584686,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.838732898235321,0.3864338397979736,0.3688969016075134,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.7221696376800537,0.4604596793651581,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8814229369163513,0.4506938755512237,0.4290925860404968,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7401489019393921,0.2622841000556946,1.1950490474700928,285.017333984375,284.95001220703125,299.6744384765625,293.1828918457031,298.234375,297.6895446777344,285.01629638671875,1.0,0.6357285380363464,0.3688339591026306,0.3688339591026306,1.0,1.0,-3.390552043914795,0.928671419620514,2.461880683898926,0.1670234352350235,1.0,1.0,0.0,179.1095733642578,172.0,59504.69921875,0.0,3258.6875,1.0,279.44317626953125,283.135009765625,296.160400390625,299.9452819824219,293.1499938964844,293.1499938964844,279.1499938964844,33548.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168069958686828,1.0,0.0,0.0,3.85364294052124,3.853668689727783,9.90914600151882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.037109375,0.0,1752.389892578125,1895.4371337890625,0.0,3559.662353515625,0.9494284987449646,1.0,0.0,3.0,1.0,0.0
17857140,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8537977933883667,0.4078255891799927,0.3696192502975464,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8390498757362366,0.3858915865421295,0.368567407131195,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.7217738628387451,0.4594957530498504,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8820268511772156,0.4504263997077942,0.4290556311607361,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7406168580055237,0.2621378302574157,1.194963455200195,284.8768920898437,284.95001220703125,299.66424560546875,293.1864929199219,298.2259216308594,297.6824035644531,284.8729248046875,1.0,0.6348777413368225,0.3686251044273376,0.3686251044273376,1.0,1.0,-3.3885626792907715,0.9273854494094848,2.461177110671997,0.1664493680000305,0.9085536003112792,0.9085536003112792,0.0,178.6015625,172.0,60543.94140625,0.0,3251.20263671875,1.0,279.1940002441406,282.9759826660156,296.21942138671875,300.1744689941406,293.1499938964844,293.1499938964844,279.1499938964844,36959.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231225848197936,1.0,0.0,0.0,3.8353521823883057,3.835378170013428,9.81530433818989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.673828125,0.0,1756.867431640625,1895.4371337890625,0.0,3617.947021484375,0.9456867575645448,1.0,0.0,3.0,1.0,0.0
17857200,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8547884225845337,0.4069882929325104,0.3688577711582184,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.840046763420105,0.3851831555366516,0.3678847253322601,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.7216309309005737,0.4569175839424133,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8833990693092346,0.4499365091323852,0.4285966455936432,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7416545748710632,0.261839896440506,1.1935893297195437,284.8847961425781,284.95001220703125,299.65399169921875,293.19000244140625,298.21795654296875,297.676025390625,284.8862609863281,1.0,0.6330534219741821,0.3684162497520447,0.3684162497520447,1.0,1.0,-3.381528854370117,0.9244675040245056,2.457061529159546,0.1652226150035858,0.8888921141624451,0.8888921141624451,0.0,177.13742065429688,160.0,60204.2265625,0.0,3226.771240234375,1.0,279.1566162109375,282.9884338378906,296.2122802734375,300.115478515625,293.1499938964844,293.1499938964844,279.45001220703125,38864.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251413941383362,1.0,0.0,0.0,3.752841711044312,3.7528672218322754,9.397530789101438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.4189453125,0.0,1672.6573486328125,1895.4371337890625,0.0,3636.528564453125,0.9302460551261902,1.0,0.0,3.0,1.0,0.0
17857260,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8571649789810181,0.4067184627056122,0.3682582378387451,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8422991633415222,0.3848165571689605,0.3672786056995392,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.7227243781089783,0.4523130059242248,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8861932158470154,0.4498424232006073,0.4282159209251404,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.743769109249115,0.261781245470047,1.1923221349716189,285.0079650878906,284.95001220703125,299.6437072753906,293.1934814453125,298.2160339355469,297.67791748046875,285.00994873046875,1.0,0.6304791569709778,0.3682674169540405,0.3682674169540405,1.0,1.0,-3.372560501098633,0.9210936427116394,2.4514667987823486,0.1638845354318618,0.9703949689865112,0.9703949689865112,0.0,174.68898010253906,160.0,59157.7265625,0.0,3192.41259765625,1.0,279.403564453125,283.1310729980469,296.159423828125,299.8944091796875,293.1499938964844,293.1499938964844,279.45001220703125,34761.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918674111366272,1.0,0.0,0.0,3.7854371070861816,3.7854621410369873,9.561484830555855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.978515625,0.0,1679.520263671875,1895.4371337890625,0.0,3576.917236328125,0.9362106323242188,1.0,0.0,3.0,1.0,0.0
17857320,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8612427115440369,0.4066468775272369,0.3680595159530639,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8460553288459778,0.3845834732055664,0.3669222891330719,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.7247768640518188,0.4455921947956085,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8906987905502319,0.449924498796463,0.4281435906887054,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7472294569015503,0.2618671953678131,1.191968321800232,285.00030517578125,284.95001220703125,299.6334228515625,293.19683837890625,298.21783447265625,297.6849975585937,284.9987487792969,1.0,0.6273831129074097,0.368118554353714,0.368118554353714,1.0,1.0,-3.36329984664917,0.9176364541053772,2.445663452148437,0.1625342220067978,0.98444801568985,0.98444801568985,0.0,171.32296752929688,163.0,59133.65234375,0.0,3152.30126953125,1.0,279.443115234375,283.127197265625,296.1694030761719,299.9388732910156,293.1499938964844,293.1499938964844,279.1499938964844,33999.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159638285636902,1.0,0.0,0.0,3.83808708190918,3.838112592697144,9.82930714599206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.580078125,0.0,1736.9285888671875,1895.4371337890625,0.0,3551.8642578125,0.9461840987205504,1.0,0.0,3.0,1.0,0.0
