time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857380,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8633536100387573,0.4060583412647247,0.3677461147308349,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8479946851730347,0.3840396702289581,0.3665226101875305,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9990000128746032,0.7266548275947571,0.4419323205947876,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8931345343589783,0.4496358633041382,0.4280193746089935,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.749150276184082,0.2617636322975158,1.1917403936386108,284.8638916015625,284.95001220703125,299.62310791015625,293.2001647949219,298.2170104980469,297.6883850097656,284.8611145019531,1.0,0.6258835196495056,0.3679696917533874,0.3679696917533874,1.0,1.0,-3.3576064109802246,0.9153477549552916,2.442258596420288,0.1613985449075698,0.8875400424003601,0.8875400424003601,0.0,169.47244262695312,163.0,60001.8828125,0.0,3129.010009765625,1.0,279.19451904296875,282.9753112792969,296.2262878417969,300.1530456542969,293.1499938964844,293.1499938964844,279.1499938964844,37973.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215023517608644,1.0,0.0,0.0,3.7997405529022217,3.7997663021087646,9.633878335080226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.8408203125,0.0,1721.6011962890625,1895.4371337890625,0.0,3603.0166015625,0.9381416440010072,1.0,0.0,3.0,1.0,0.0
17857440,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8637604117393494,0.4053133428096771,0.3670525848865509,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8484216928482056,0.3833849430084228,0.3658861517906189,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.7281293272972107,0.4404730796813965,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8938426971435547,0.4491888582706451,0.4275918304920196,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7497470378875732,0.2615560591220855,1.19076669216156,284.8856811523437,284.95001220703125,299.6127624511719,293.2033996582031,298.21405029296875,297.6887512207031,284.8876342773437,1.0,0.6248117089271545,0.3678208589553833,0.3678208589553833,1.0,1.0,-3.352564573287964,0.9132660627365112,2.439298391342163,0.1604323983192443,0.8755252957344055,0.8755252957344055,0.0,168.6184539794922,166.0,59639.640625,0.0,3112.93115234375,1.0,279.1568298339844,282.99969482421875,296.2181396484375,300.0859680175781,293.1499938964844,293.1499938964844,279.45001220703125,39398.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227078557014464,1.0,0.0,0.0,3.7064151763916016,3.7064404487609854,9.16645547022199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.8818359375,0.0,1622.6619873046875,1895.4371337890625,0.0,3614.126708984375,0.9204516410827636,1.0,0.0,3.0,1.0,0.0
17857500,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8639677166938782,0.4051332175731659,0.3666010200977325,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8485920429229736,0.3830756545066833,0.3654005229473114,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.7299513220787048,0.4396133720874786,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8942505121231079,0.4491471350193023,0.4273244440555572,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7501099109649658,0.2615934908390045,1.1902395486831665,285.0115966796875,284.95001220703125,299.6024169921875,293.20654296875,298.214111328125,297.6931457519531,285.0137634277344,1.0,0.6241801977157593,0.3676719963550567,0.3676719963550567,1.0,1.0,-3.3494412899017334,0.9118116497993468,2.4376296997070312,0.1596080362796783,0.959683895111084,0.959683895111084,0.0,168.1062469482422,166.0,58708.25,0.0,3103.09521484375,1.0,279.40252685546875,283.1425170898437,296.1670837402344,299.8700256347656,293.1499938964844,293.1499938964844,279.45001220703125,34717.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157939553260804,1.0,0.0,0.0,3.744118452072144,3.74414324760437,9.35389437017875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.08203125,0.0,1630.5810546875,1895.4371337890625,0.0,3550.293212890625,0.927021324634552,1.0,0.0,3.0,1.0,0.0
17857560,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8644236326217651,0.4051176309585571,0.3665632605552673,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8488978743553162,0.3828843533992767,0.3651926815509796,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9990000128746032,0.7318015098571777,0.4388706088066101,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8948216438293457,0.4492672383785248,0.427396148443222,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7506232857704163,0.2617586553096771,1.1907670497894287,285.00799560546875,284.95001220703125,299.592041015625,293.2096252441406,298.21490478515625,297.6982421875,285.00689697265625,1.0,0.6239814162254333,0.3676625490188598,0.3676625490188598,1.0,1.0,-3.3489692211151123,0.9116055965423584,2.437363624572754,0.1594660580158233,0.9781814217567444,0.9781814217567444,0.0,167.76319885253906,169.0,58816.4921875,0.0,3100.09375,1.0,279.44287109375,283.1407165527344,296.1801452636719,299.92352294921875,293.1499938964844,293.1499938964844,279.1499938964844,33766.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130426049232484,1.0,0.0,0.0,3.802837371826172,3.8028624057769775,9.6495875823166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.19921875,0.0,1692.5394287109375,1895.4371337890625,0.0,3524.818603515625,0.9381336569786072,1.0,0.0,3.0,1.0,0.0
17857620,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8641093969345093,0.4045599102973938,0.3663518726825714,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8485305905342102,0.3823620080947876,0.3648896217346191,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9990000128746032,0.7328718900680542,0.4390977621078491,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8946409225463867,0.4489984810352325,0.4273659288883209,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7505747675895691,0.261703222990036,1.19114351272583,284.8749389648437,284.95001220703125,299.5816650390625,293.2126159667969,298.2110290527344,297.6968994140625,284.8721618652344,1.0,0.6240747570991516,0.3676531314849853,0.3676531314849853,1.0,1.0,-3.349041700363159,0.9115997552871704,2.4374420642852783,0.1594717651605606,0.8868865966796875,0.8868865966796875,0.0,167.86575317382812,169.0,59792.11328125,0.0,3100.839111328125,1.0,279.1951599121094,282.9901428222656,296.2402648925781,300.1485900878906,293.1499938964844,293.1499938964844,279.1499938964844,37577.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189088344573976,1.0,0.0,0.0,3.772640466690064,3.772665739059448,9.496948791820614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.27734375,0.0,1686.136474609375,1895.4371337890625,0.0,3579.085205078125,0.9318636059761048,1.0,0.0,3.0,1.0,0.0
17857680,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8626446723937988,0.4038159847259521,0.3657206594944,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8471794724464417,0.3817058801651001,0.3643127083778381,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.7334211468696594,0.4405887424945831,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.893334686756134,0.4485491514205932,0.426996648311615,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7496416568756104,0.2615144252777099,1.1905564069747925,284.8948059082031,284.95001220703125,299.5712890625,293.2155456542969,298.2047424316406,297.6921691894531,284.8966064453125,1.0,0.6243172883987427,0.3676437139511108,0.3676437139511108,1.0,1.0,-3.3482320308685303,0.911307692527771,2.436924457550049,0.1593766957521438,0.8770243525505066,0.8770243525505066,0.0,168.47413635253906,172.0,59534.38671875,0.0,3102.5263671875,1.0,279.1570129394531,283.0113525390625,296.234130859375,300.091796875,293.1499938964844,293.1499938964844,279.45001220703125,38919.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206337332725524,1.0,0.0,0.0,3.689302921295166,3.6893277168273926,9.082008318728184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.328125,0.0,1599.4141845703125,1895.4371337890625,0.0,3595.005615234375,0.9163068532943726,1.0,0.0,3.0,1.0,0.0
17857740,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8612957000732422,0.4036068618297577,0.3652950227260589,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8458757996559143,0.3813739717006683,0.3638564348220825,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.7342966198921204,0.4421629011631012,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8920701146125793,0.4484840929508209,0.4267577230930328,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7487267851829529,0.26154625415802,1.1902529001235962,285.0185241699219,284.95001220703125,299.5608825683594,293.2183532714844,298.2015686035156,297.691650390625,285.0206604003906,1.0,0.6247410178184509,0.3676342666149139,0.3676342666149139,1.0,1.0,-3.348407506942749,0.9113390445709229,2.437068462371826,0.1593232154846191,0.9623063802719116,0.9623063802719116,0.0,169.16055297851562,172.0,58677.78125,0.0,3106.842041015625,1.0,279.4022521972656,283.15142822265625,296.1837158203125,299.8826904296875,293.1499938964844,293.1499938964844,279.45001220703125,34371.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142588973045348,1.0,0.0,0.0,3.7330901622772217,3.733114719390869,9.298871077589864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.3974609375,0.0,1615.13037109375,1895.4371337890625,0.0,3536.085205078125,0.9242736101150512,1.0,0.0,3.0,1.0,0.0
17857800,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8604604005813599,0.4035531878471374,0.3652587234973907,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8449627161026001,0.3811520636081695,0.363656997680664,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.7352433800697327,0.4434206783771515,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.891258180141449,0.4485736787319183,0.4268375635147095,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7481756806373596,0.2616927325725555,1.1908859014511108,285.013916015625,284.95001220703125,299.55047607421875,293.2210998535156,298.1991882324219,297.6922302246094,285.01275634765625,1.0,0.625386118888855,0.3676248490810394,0.3676248490810394,1.0,1.0,-3.3504912853240967,0.9119896292686462,2.4385015964508057,0.1594835668802261,0.9823272824287416,0.9823272824287416,0.0,169.79684448242188,175.0,58840.01171875,0.0,3115.0966796875,1.0,279.4427490234375,283.1481018066406,296.1963806152344,299.9399719238281,293.1499938964844,293.1499938964844,279.1499938964844,33466.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119852185249328,1.0,0.0,0.0,3.7969045639038086,3.7969295978546143,9.619503771318705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.2705078125,0.0,1683.111572265625,1895.4371337890625,0.0,3515.01806640625,0.9365952610969543,1.0,0.0,3.0,1.0,0.0
17857860,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.859108567237854,0.4029543995857239,0.3650384247303009,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8436172008514404,0.3805950582027435,0.3633509874343872,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.7354648113250732,0.445274144411087,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8899602293968201,0.4482704102993011,0.4268045127391815,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7472640872001648,0.2616099417209625,1.1912912130355835,284.8787536621094,284.95001220703125,299.5400695800781,293.2237548828125,298.1923217773437,297.68701171875,284.8757019042969,1.0,0.6261518001556396,0.3674824833869934,0.3674824833869934,1.0,1.0,-3.352538108825684,0.9122548699378968,2.4402830600738525,0.1593327671289444,0.8913447260856628,0.8913447260856628,0.0,170.69671630859375,175.0,59868.43359375,0.0,3124.78515625,1.0,279.1952209472656,282.9949035644531,296.2557067871094,300.1679382324219,293.1499938964844,293.1499938964844,279.1499938964844,37207.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182643294334412,1.0,0.0,0.0,3.77342700958252,3.7734525203704834,9.500910209681024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.7822265625,0.0,1684.2125244140625,1895.4371337890625,0.0,3573.132080078125,0.9318328499794006,1.0,0.0,3.0,1.0,0.0
17857920,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8568384647369385,0.4021583199501037,0.3643875122070312,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.841507077217102,0.3798960447311401,0.3627606332302093,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.7352151274681091,0.4480800330638885,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.887773334980011,0.4477781057357788,0.4264217913150787,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7456536293029785,0.2613850235939026,1.1906708478927612,284.8956298828125,284.95001220703125,299.5296936035156,293.226318359375,298.1834716796875,297.67901611328125,284.8973693847656,1.0,0.6269261837005615,0.367340087890625,0.367340087890625,1.0,1.0,-3.353214740753174,0.9120498895645142,2.44116473197937,0.1590040773153305,0.8801382780075073,0.8801382780075073,0.0,171.95697021484375,178.0,59641.88671875,0.0,3133.5029296875,1.0,279.1570129394531,283.0131530761719,296.248779296875,300.1131591796875,293.1499938964844,293.1499938964844,279.45001220703125,38684.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203541278839112,1.0,0.0,0.0,3.6943652629852295,3.694390296936035,9.106950074055932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.365234375,0.0,1603.4222412109375,1895.4371337890625,0.0,3592.42626953125,0.917226254940033,1.0,0.0,3.0,1.0,0.0
17857980,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8548493385314941,0.4018986821174621,0.3639330267906189,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8396008014678955,0.3795208036899566,0.3622821271419525,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9990000128746032,0.7353659868240356,0.4507184624671936,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8858058452606201,0.4476713240146637,0.4261612892150879,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7441973686218262,0.261380136013031,1.1902917623519895,285.0191345214844,284.95001220703125,299.519287109375,293.2287902832031,298.1781005859375,297.6757202148437,285.0213317871094,1.0,0.6277675032615662,0.367197722196579,0.367197722196579,1.0,1.0,-3.354492425918579,0.9120431542396544,2.4424493312835693,0.1586738675832748,0.965479850769043,0.965479850769043,0.0,173.1736602783203,178.0,58792.6328125,0.0,3143.318359375,1.0,279.4023742675781,283.1530456542969,296.1972045898437,299.90380859375,293.1499938964844,293.1499938964844,279.45001220703125,34281.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142488837242126,1.0,0.0,0.0,3.738844871520996,3.738869428634644,9.327562793259858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.8134765625,0.0,1621.108154296875,1895.4371337890625,0.0,3535.9921875,0.9254733324050904,1.0,0.0,3.0,1.0,0.0
17858040,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8535060286521912,0.4018054008483886,0.3638708889484405,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8382085561752319,0.3792608082294464,0.3620595037937164,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.735659658908844,0.4528257846832275,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8844361305236816,0.4477257132530212,0.426220178604126,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.743213415145874,0.2614941596984863,1.1908420324325562,285.0146179199219,284.95001220703125,299.5089111328125,293.23114013671875,298.1739196777344,297.6741027832031,285.0134582519531,1.0,0.6287398934364319,0.3670553565025329,0.3670553565025329,1.0,1.0,-3.357414960861206,0.912568986415863,2.4448459148406982,0.1585270762443542,0.985806941986084,0.985806941986084,0.0,174.23472595214844,181.0,58963.0703125,0.0,3155.916259765625,1.0,279.4428100585937,283.1496887207031,296.20867919921875,299.9604797363281,293.1499938964844,293.1499938964844,279.1499938964844,33408.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912158191204071,1.0,0.0,0.0,3.8032963275909424,3.803321599960327,9.651918162489892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.5205078125,0.0,1690.2960205078125,1895.4371337890625,0.0,3516.621826171875,0.9379950761795044,1.0,0.0,3.0,1.0,0.0
17858100,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8517916202545166,0.4011726975440979,0.3636296987533569,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8365164399147034,0.3786696791648865,0.3617317974567413,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.735267162322998,0.4553417861461639,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8827277421951294,0.4473909735679626,0.4261681735515594,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7419856190681458,0.2613823115825653,1.1911683082580566,284.8788452148437,284.95001220703125,299.4985046386719,293.2334289550781,298.166015625,297.6673889160156,284.8757019042969,1.0,0.6297603845596313,0.3669129908084869,0.3669129908084869,1.0,1.0,-3.3600897789001465,0.9130104184150696,2.4470794200897217,0.1584162563085556,0.8945522308349609,0.8945522308349609,0.0,175.4754180908203,181.0,60011.66015625,0.0,3169.006591796875,1.0,279.195068359375,282.9956359863281,296.2669372558594,300.18829345703125,293.1499938964844,293.1499938964844,279.1499938964844,37101.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918557345867157,1.0,0.0,0.0,3.7817556858062735,3.7817811965942383,9.542895895719994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.97265625,0.0,1693.2918701171875,1895.4371337890625,0.0,3575.8388671875,0.9336568117141724,1.0,0.0,3.0,1.0,0.0
17858160,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8492951989173889,0.4003398716449737,0.3629569709300995,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8341822624206543,0.377936989068985,0.3611197173595428,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.7344299554824829,0.4586544930934906,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8802666068077087,0.4468674063682556,0.4257660806179046,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7401697039604187,0.2611307799816131,1.1904709339141846,284.8948974609375,284.95001220703125,299.4881591796875,293.235595703125,298.1565246582031,297.65850830078125,284.8966369628906,1.0,0.6307307481765747,0.3667572438716888,0.3667572438716888,1.0,1.0,-3.361208200454712,0.912909746170044,2.448298454284668,0.1580965965986251,0.8826258778572083,0.8826258778572083,0.0,177.0109405517578,184.0,59797.13671875,0.0,3180.3212890625,1.0,279.1569519042969,283.0131530761719,296.2593078613281,300.133544921875,293.1499938964844,293.1499938964844,279.45001220703125,38624.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207531809806824,1.0,0.0,0.0,3.703935384750366,3.703960418701172,9.154193207905336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.7578125,0.0,1613.9365234375,1895.4371337890625,0.0,3596.107666015625,0.919304609298706,1.0,0.0,3.0,1.0,0.0
17858220,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.847143292427063,0.4000471532344818,0.3624783456325531,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8321114182472229,0.377530962228775,0.3606187105178833,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.7340414524078369,0.4616866409778595,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8781003355979919,0.4467330574989319,0.4254856705665588,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7385648488998413,0.2611043155193329,1.190021276473999,285.01904296875,284.95001220703125,299.4778137207031,293.2376708984375,298.150634765625,297.6545104980469,285.02130126953125,1.0,0.6317214369773865,0.3666014969348907,0.3666014969348907,1.0,1.0,-3.362794876098633,0.9129614233970642,2.449833393096924,0.1577569246292114,0.9682457447052002,0.9682457447052002,0.0,178.44699096679688,184.0,58946.09375,0.0,3192.12890625,1.0,279.402587890625,283.1537780761719,296.2071228027344,299.923583984375,293.1499938964844,293.1499938964844,279.45001220703125,34283.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147387146949768,1.0,0.0,0.0,3.7479865550994873,3.748011350631714,9.37323136440682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.6455078125,0.0,1631.752197265625,1895.4371337890625,0.0,3540.52734375,0.9275141954421996,1.0,0.0,3.0,1.0,0.0
17858280,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8456745147705078,0.3999301791191101,0.3623968660831451,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8305906057357788,0.3772451877593994,0.3603757321834564,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.7338365912437439,0.4640972018241882,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8765796422958374,0.4467650651931762,0.4255274534225464,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7374663949012756,0.261202335357666,1.1905176639556885,285.0151062011719,284.95001220703125,299.46746826171875,293.2396545410156,298.1462097167969,297.6524963378906,285.01397705078125,1.0,0.6328075528144836,0.3664457201957702,0.3664457201957702,1.0,1.0,-3.3659491539001465,0.9135196208953856,2.4524295330047607,0.1575911343097686,0.9890509843826294,0.9890509843826294,0.0,179.6792449951172,172.0,59120.28515625,0.0,3206.30224609375,1.0,279.44287109375,283.15093994140625,296.21795654296875,299.9798583984375,293.1499938964844,293.1499938964844,279.1499938964844,33412.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127170443534852,1.0,0.0,0.0,3.8121755123138414,3.812200784683228,9.69703705777647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.294921875,0.0,1700.972900390625,1895.4371337890625,0.0,3521.8017578125,0.9400041699409484,1.0,0.0,3.0,1.0,0.0
17858340,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8460742831230164,0.3992619514465332,0.3620707392692566,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8309047818183899,0.376616507768631,0.3599560558795929,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.7332016825675964,0.4629931449890136,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8771889805793762,0.4463939666748047,0.4253861904144287,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7379990816116333,0.2610633075237274,1.1904505491256714,284.8760986328125,284.95001220703125,299.4571533203125,293.24151611328125,298.139404296875,297.6474914550781,284.8725280761719,1.0,0.6318503022193909,0.3662899732589721,0.3662899732589721,1.0,1.0,-3.363494634628296,0.9122467041015624,2.4512479305267334,0.157120943069458,0.8954650163650513,0.8954650163650513,0.0,179.08346557617188,172.0,60125.63671875,0.0,3197.344482421875,1.0,279.19488525390625,282.9942626953125,296.2754821777344,300.2064819335937,293.1499938964844,293.1499938964844,279.1499938964844,37121.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191444516181946,1.0,0.0,0.0,3.790633201599121,3.790658712387085,9.587752174411437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.71875,0.0,1704.044189453125,1895.4371337890625,0.0,3581.2607421875,0.9356241226196288,1.0,0.0,3.0,1.0,0.0
17858400,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8470520377159119,0.3983841240406036,0.3612602949142456,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.831874430179596,0.3758398294448852,0.3591990768909454,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.7328340411186218,0.460290253162384,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8785497546195984,0.4458231627941131,0.4248383939266205,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.739086925983429,0.260782390832901,1.1891188621520996,284.88800048828125,284.95001220703125,299.4468688964844,293.2432861328125,298.13287353515625,297.6429748535156,284.88946533203125,1.0,0.6299375295639038,0.3661342263221741,0.3661342263221741,1.0,1.0,-3.356106758117676,0.9093834757804872,2.446723222732544,0.156015396118164,0.8790823817253113,0.8790823817253113,0.0,177.54013061523438,175.0,59782.265625,0.0,3171.928955078125,1.0,279.1568908691406,283.0100402832031,296.2662353515625,300.1448059082031,293.1499938964844,293.1499938964844,279.45001220703125,38915.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212148785591124,1.0,0.0,0.0,3.705997467041016,3.706022500991821,9.1643892119464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.3740234375,0.0,1618.5135498046875,1895.4371337890625,0.0,3600.36572265625,0.9198830127716064,1.0,0.0,3.0,1.0,0.0
17858460,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.847111701965332,0.398074746131897,0.3606882393360138,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8319076895713806,0.3754101395606994,0.3585972785949707,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.7334823608398438,0.4594601094722748,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8788180351257324,0.4456603527069092,0.4244534373283386,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7393367290496826,0.2607505321502685,1.1882630586624146,285.0110778808594,284.95001220703125,299.4366149902344,293.24493408203125,298.1305236816406,297.6438903808594,285.0131530761719,1.0,0.6293578743934631,0.36602982878685,0.36602982878685,1.0,1.0,-3.3521883487701416,0.9078025817871094,2.444385766983032,0.1551244258880615,0.9614518880844116,0.9614518880844116,0.0,176.982666015625,175.0,58830.1328125,0.0,3160.003662109375,1.0,279.40252685546875,283.15118408203125,296.2118225097656,299.9253234863281,293.1499938964844,293.1499938964844,279.45001220703125,34574.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148512482643129,1.0,0.0,0.0,3.7433228492736816,3.743347406387329,9.349918741463624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.39453125,0.0,1628.5584716796875,1895.4371337890625,0.0,3541.568603515625,0.9266958832740784,1.0,0.0,3.0,1.0,0.0
17858520,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8472939729690552,0.3979591727256775,0.3605524003505707,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8319547772407532,0.3751115500926971,0.3582866191864013,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.7344229817390442,0.4589785039424896,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8791098594665527,0.4456739127635956,0.4244229197502136,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7396290898323059,0.2608561217784881,1.18852436542511,285.0058898925781,284.95001220703125,299.4263610839844,293.2464599609375,298.12939453125,297.6464538574219,285.0047302246094,1.0,0.6291571259498596,0.3659254312515259,0.3659254312515259,1.0,1.0,-3.3513455390930176,0.907221019268036,2.444124460220337,0.1546837389469146,0.9784887433052064,0.9784887433052064,0.0,176.72596740722656,178.0,58922.22265625,0.0,3156.661865234375,1.0,279.4428405761719,283.1480712890625,296.2210998535156,299.9742431640625,293.1499938964844,293.1499938964844,279.1499938964844,33717.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123997092247008,1.0,0.0,0.0,3.802206039428711,3.8022310733795166,9.64638502409798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.4248046875,0.0,1691.4024658203125,1895.4371337890625,0.0,3518.86083984375,0.9379374980926514,1.0,0.0,3.0,1.0,0.0
17858580,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.846839964389801,0.3973243832588196,0.3602648973464966,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8314427137374878,0.3744966089725494,0.3578921556472778,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9990000128746032,0.7347028255462646,0.4593814313411712,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8787622451782227,0.4453115463256836,0.4243015050888061,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.739454448223114,0.2607495486736297,1.188667058944702,284.8721923828125,284.95001220703125,299.4161682128906,293.2478942871094,298.125,297.6445007324219,284.8694763183594,1.0,0.6292348504066467,0.3658210337162018,0.3658210337162018,1.0,1.0,-3.35103726387024,0.906809151172638,2.444228172302246,0.1543632298707962,0.8859036564826965,0.8859036564826965,0.0,176.89505004882812,178.0,59879.40234375,0.0,3156.9423828125,1.0,279.1951904296875,282.9972229003906,296.2777099609375,300.1944274902344,293.1499938964844,293.1499938964844,279.1499938964844,37607.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918383240699768,1.0,0.0,0.0,3.771004438400269,3.771029949188232,9.488713885730248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.525390625,0.0,1684.4345703125,1895.4371337890625,0.0,3574.230224609375,0.9314899444580078,1.0,0.0,3.0,1.0,0.0
17858640,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8453969359397888,0.3965142071247101,0.3595730066299438,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8300861716270447,0.3737598955631256,0.3572371304035187,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.7345284223556519,0.4609553515911102,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.877427875995636,0.4447830319404602,0.4238539934158325,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7385174036026001,0.2605220675468445,1.187890887260437,284.89288330078125,284.95001220703125,299.4059753417969,293.24920654296875,298.1190185546875,297.64031982421875,284.89471435546875,1.0,0.6294516921043396,0.3657166361808777,0.3657166361808777,1.0,1.0,-3.349838972091675,0.9061097502708436,2.4437291622161865,0.153941661119461,0.8758206367492676,0.8758206367492676,0.0,177.5531005859375,181.0,59608.23046875,0.0,3158.037353515625,1.0,279.1570129394531,283.0193176269531,296.268798828125,300.13330078125,293.1499938964844,293.1499938964844,279.45001220703125,38973.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201380610466005,1.0,0.0,0.0,3.686208963394165,3.68623399734497,9.066782808986318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.6904296875,0.0,1596.29833984375,1895.4371337890625,0.0,3590.432373046875,0.915655791759491,1.0,0.0,3.0,1.0,0.0
17858700,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8440968990325928,0.3962404429912567,0.3590910136699676,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8288041949272156,0.373349517583847,0.3567085266113281,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.7347679138183594,0.462568998336792,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8761734366416931,0.4446455538272857,0.4235464334487915,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7376301884651184,0.2605247497558594,1.1874465942382812,285.0165100097656,284.95001220703125,299.3958435058594,293.2504272460937,298.1158752441406,297.6399841308594,285.01861572265625,1.0,0.6298437714576721,0.3656122386455536,0.3656122386455536,1.0,1.0,-3.3496551513671875,0.9057419896125792,2.443913221359253,0.1535626947879791,0.9604293704032898,0.9604293704032898,0.0,178.2726287841797,181.0,58741.9921875,0.0,3161.74853515625,1.0,279.40216064453125,283.15924072265625,296.21630859375,299.9211730957031,293.1499938964844,293.1499938964844,279.45001220703125,34408.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137912392616272,1.0,0.0,0.0,3.729399919509888,3.729424238204956,9.28049587400892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.662109375,0.0,1611.1436767578125,1895.4371337890625,0.0,3531.753662109375,0.9234724044799804,1.0,0.0,3.0,1.0,0.0
17858760,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8432866334915161,0.3961299061775207,0.3590010106563568,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8278948664665222,0.3730523288249969,0.3564374446868896,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.7351415753364563,0.4638541042804718,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8753607273101807,0.4446652829647064,0.4235605597496032,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7370956540107727,0.2606470882892608,1.1879669427871704,285.0115661621094,284.95001220703125,299.3857421875,293.2514953613281,298.1137390136719,297.64093017578125,285.0104064941406,1.0,0.6304531097412109,0.3655277788639068,0.3655277788639068,1.0,1.0,-3.351406574249268,0.9060549736022948,2.4453516006469727,0.1534535735845565,0.979457437992096,0.979457437992096,0.0,178.93157958984375,169.0,58889.828125,0.0,3169.4296875,1.0,279.4427490234375,283.15576171875,296.2270202636719,299.9755554199219,293.1499938964844,293.1499938964844,279.1499938964844,33518.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911529541015625,1.0,0.0,0.0,3.7922379970550537,3.7922630310058594,9.595871688361512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.693359375,0.0,1677.955322265625,1895.4371337890625,0.0,3510.793212890625,0.9355678558349608,1.0,0.0,3.0,1.0,0.0
17858820,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8441948294639587,0.3954735100269317,0.3586668670177459,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8286852240562439,0.3724170327186584,0.3559926152229309,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,0.735034167766571,0.4618540704250335,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8765247464179993,0.4442848265171051,0.4233924746513366,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7380785346031189,0.2605339586734772,1.187933087348938,284.8745422363281,284.95001220703125,299.3757019042969,293.2524719238281,298.1091003417969,297.6386413574219,284.87127685546875,1.0,0.6291149854660034,0.3654433190822601,0.3654433190822601,1.0,1.0,-3.34784197807312,0.9046378135681152,2.443204164505005,0.1530753821134567,0.8862371444702148,0.8862371444702148,0.0,177.880859375,169.0,59843.53515625,0.0,3155.456298828125,1.0,279.1953430175781,283.0017395019531,296.28424072265625,300.1991271972656,293.1499938964844,293.1499938964844,279.1499938964844,37404.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177696108818054,1.0,0.0,0.0,3.76519227027893,3.765217781066896,9.459487841922964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.44921875,0.0,1675.9783935546875,1895.4371337890625,0.0,3568.560791015625,0.9300234913825988,1.0,0.0,3.0,1.0,0.0
17858880,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.84560626745224,0.3946229219436645,0.3578622043132782,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8300576210021973,0.371644526720047,0.3552220463752746,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.7351619601249695,0.4584060311317444,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.878359317779541,0.443717747926712,0.4228293299674988,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7395583987236023,0.2602882385253906,1.1866780519485474,284.8897705078125,284.95001220703125,299.3656921386719,293.2533264160156,298.1043395996094,297.63629150390625,284.8912048339844,1.0,0.6268998980522156,0.3653588593006134,0.3653588593006134,1.0,1.0,-3.3396215438842773,0.9017214179039,2.4379003047943115,0.1520917564630508,0.8722858428955078,0.8722858428955078,0.0,175.9697723388672,172.0,59477.734375,0.0,3126.290283203125,1.0,279.1570739746094,283.0204467773437,296.2743225097656,300.13482666015625,293.1499938964844,293.1499938964844,279.45001220703125,39057.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196577668190002,1.0,0.0,0.0,3.677410364151001,3.677435159683228,9.02355054677173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.703125,0.0,1586.9246826171875,1895.4371337890625,0.0,3586.0,0.9136667847633362,1.0,0.0,3.0,1.0,0.0
17858940,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8460307717323303,0.3943281173706054,0.3573004007339477,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8304245471954346,0.3712106049060821,0.3546107709407806,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.7363013625144958,0.4569668173789978,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8790199160575867,0.4435520470142364,0.4224355518817901,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7401362061500549,0.2602841556072235,1.1859183311462402,285.01080322265625,284.95001220703125,299.3557434082031,293.2540588378906,298.1031799316406,297.6387023925781,285.0126647949219,1.0,0.626082181930542,0.3652743995189667,0.3652743995189667,1.0,1.0,-3.335076332092285,0.9000089764595032,2.4350674152374268,0.1512036472558975,0.9535914063453674,0.9535914063453674,0.0,175.11390686035156,172.0,58531.35546875,0.0,3111.382568359375,1.0,279.4018859863281,283.1591491699219,296.219482421875,299.9151611328125,293.1499938964844,293.1499938964844,279.45001220703125,34562.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131779670715332,1.0,0.0,0.0,3.71612000465393,3.716144561767578,9.214521128342312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.8779296875,0.0,1597.034912109375,1895.4371337890625,0.0,3526.072509765625,0.920612931251526,1.0,0.0,3.0,1.0,0.0
17859000,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.846484899520874,0.3942108154296875,0.3571614921092987,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8307193517684937,0.3708965480327606,0.3542819321155548,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.7377206087112427,0.4560221433639526,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8796048760414124,0.4435503482818603,0.4223878085613251,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7406759858131409,0.2604044079780578,1.1862328052520752,285.0038146972656,284.95001220703125,299.3458251953125,293.254638671875,298.1031799316406,297.64263916015625,285.0025634765625,1.0,0.6256908178329468,0.3651899397373199,0.3651899397373199,1.0,1.0,-3.3336942195892334,0.8993135094642639,2.4343807697296143,0.1507652848958969,0.9689459204673768,0.9689459204673768,0.0,174.62759399414062,175.0,58607.12890625,0.0,3105.571044921875,1.0,279.442626953125,283.15447998046875,296.2282409667969,299.9626770019531,293.1499938964844,293.1499938964844,279.1499938964844,33724.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106447100639344,1.0,0.0,0.0,3.775226354598999,3.7752511501312256,9.509972187515814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.701171875,0.0,1659.393310546875,1895.4371337890625,0.0,3502.5859375,0.93184632062912,1.0,0.0,3.0,1.0,0.0
17859060,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.846236526966095,0.3935808539390564,0.3568679392337799,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.830392062664032,0.370269626379013,0.3538672924041748,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.7384541034698486,0.456066220998764,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.879475474357605,0.4431754052639007,0.4222459197044372,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7406874895095825,0.2603116035461426,1.186406493186951,284.87164306640625,284.95001220703125,299.3359680175781,293.255126953125,298.1000061035156,297.64208984375,284.86920166015625,1.0,0.6256158351898193,0.3651473522186279,0.3651473522186279,1.0,1.0,-3.332935333251953,0.8989326357841492,2.434002637863159,0.1505706012248993,0.8768513798713684,0.8768513798713684,0.0,174.61502075195312,175.0,59517.24609375,0.0,3103.825927734375,1.0,279.19580078125,283.0057678222656,296.2841186523437,300.1797180175781,293.1499938964844,293.1499938964844,279.1499938964844,37807.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165562391281128,1.0,0.0,0.0,3.739792108535767,3.739817380905152,9.332289323538134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.0185546875,0.0,1649.2371826171875,1895.4371337890625,0.0,3557.34375,0.9245540499687196,1.0,0.0,3.0,1.0,0.0
17859120,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8449669480323792,0.3927928507328033,0.3561837673187256,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.829186737537384,0.3695310950279236,0.3532008528709411,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.7387409806251526,0.4573403596878052,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8783180713653564,0.4426485896110534,0.4217880964279175,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7399013042449951,0.2601043581962585,1.1856809854507446,284.8949279785156,284.95001220703125,299.3261413574219,293.2554626464844,298.09521484375,297.6393127441406,284.8966979980469,1.0,0.6257137060165405,0.3651047348976135,0.3651047348976135,1.0,1.0,-3.3314201831817627,0.8983157277107239,2.4331042766571045,0.150295615196228,0.8689263463020325,0.8689263463020325,0.0,175.11952209472656,178.0,59233.625,0.0,3103.357421875,1.0,279.1572265625,283.0299377441406,296.2741394042969,300.1162109375,293.1499938964844,293.1499938964844,279.45001220703125,39039.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182161688804626,1.0,0.0,0.0,3.653352737426758,3.653377294540405,8.905872732611897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.8154296875,0.0,1559.667724609375,1895.4371337890625,0.0,3572.687255859375,0.908433437347412,1.0,0.0,3.0,1.0,0.0
17859180,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8438099026679993,0.3925293982028961,0.3557135164737701,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8280259370803833,0.3691117167472839,0.3526635468006134,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9990000128746032,0.7394418120384216,0.4587090015411377,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8772081732749939,0.4425096213817596,0.421477198600769,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7391387820243835,0.2601237595081329,1.1853010654449463,285.0162658691406,284.95001220703125,299.31640625,293.25567626953125,298.0932312011719,297.6402587890625,285.0181579589844,1.0,0.626014232635498,0.3650621473789215,0.3650621473789215,1.0,1.0,-3.331018686294556,0.8980622887611389,2.432956457138061,0.1500758230686187,0.9523134827613832,0.9523134827613832,0.0,175.71348571777344,178.0,58384.4921875,0.0,3105.855712890625,1.0,279.40142822265625,283.1670837402344,296.2209167480469,299.9041442871094,293.1499938964844,293.1499938964844,279.45001220703125,34349.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118171334266664,1.0,0.0,0.0,3.698608875274658,3.698632955551148,9.1278837999198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.0791015625,0.0,1575.4100341796875,1895.4371337890625,0.0,3513.4599609375,0.9165485501289368,1.0,0.0,3.0,1.0,0.0
