time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859240,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8430966734886169,0.3924156725406647,0.3556224107742309,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8271976113319397,0.3687984943389892,0.3523766100406647,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.7402815818786621,0.4598152637481689,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.876496434211731,0.4425223171710968,0.4214833378791809,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7386939525604248,0.2602559626102447,1.185863971710205,285.009521484375,284.95001220703125,299.30670166015625,293.2557678222656,298.09210205078125,297.6423645019531,285.00830078125,1.0,0.6265511512756348,0.3650195598602295,0.3650195598602295,1.0,1.0,-3.332576036453247,0.8984414339065552,2.434134721755981,0.1500735282897949,0.9697007536888124,0.9697007536888124,0.0,176.27784729003906,181.0,58526.48828125,0.0,3112.5029296875,1.0,279.4425048828125,283.1619567871094,296.2309265136719,299.9574584960937,293.1499938964844,293.1499938964844,279.1499938964844,33483.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095309972763062,1.0,0.0,0.0,3.762397289276123,3.7624220848083496,9.445448654332722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.171875,0.0,1642.4385986328125,1895.4371337890625,0.0,3492.25048828125,0.9288065433502196,1.0,0.0,3.0,1.0,0.0
17859300,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8419093489646912,0.3917809426784515,0.3553559780120849,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8259658217430115,0.3681689798831939,0.3519904613494873,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.7404224276542664,0.4615201652050018,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8753281235694885,0.4421591162681579,0.4213830232620239,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7379118800163269,0.2601667940616607,1.1862118244171145,284.8770446777344,284.95001220703125,299.2970886230469,293.2557373046875,298.0876770019531,297.6399230957031,284.8744812011719,1.0,0.627221405506134,0.3649769723415375,0.3649769723415375,1.0,1.0,-3.334142208099365,0.8988200426101685,2.4353220462799072,0.1501331478357315,0.879327118396759,0.879327118396759,0.0,177.1182098388672,181.0,59502.50390625,0.0,3120.740966796875,1.0,279.1960144042969,283.0122375488281,296.2874450683594,300.1796875,293.1499938964844,293.1499938964844,279.1499938964844,37476.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157769680023192,1.0,0.0,0.0,3.7331972122192383,3.733222484588623,9.299405405727156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.1142578125,0.0,1639.0174560546875,1895.4371337890625,0.0,3550.135986328125,0.9228979349136353,1.0,0.0,3.0,1.0,0.0
17859360,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8399103879928589,0.3909744918346405,0.3546848893165588,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8240455985069275,0.3674191534519195,0.3513419032096863,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.7401232719421387,0.4641313254833221,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8733620643615723,0.4416350424289703,0.4209564626216888,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7365028858184814,0.2599537670612335,1.1855961084365845,284.8982849121094,284.95001220703125,299.2875366210937,293.25555419921875,298.0816955566406,297.63543701171875,284.8999938964844,1.0,0.6279152631759644,0.3648793399333954,0.3648793399333954,1.0,1.0,-3.3344428539276123,0.8986371755599976,2.435805559158325,0.1498987525701522,0.8714442849159241,0.8714442849159241,0.0,178.31724548339844,184.0,59275.640625,0.0,3128.231201171875,1.0,279.15728759765625,283.0339660644531,296.27764892578125,300.120849609375,293.1499938964844,293.1499938964844,279.45001220703125,38755.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178189039230348,1.0,0.0,0.0,3.6523916721344,3.652416229248047,8.901188266463578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.548828125,0.0,1556.46044921875,1895.4371337890625,0.0,3569.0166015625,0.9079960584640504,1.0,0.0,3.0,1.0,0.0
17859420,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.838169276714325,0.3906836807727813,0.35421222448349,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8223066926002502,0.3669823110103607,0.3508103787899017,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.7402369976043701,0.4665819108486175,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8716094493865967,0.4414920508861542,0.4206641912460327,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7352423071861267,0.2599655389785766,1.1852777004241943,285.0190734863281,284.95001220703125,299.2780456542969,293.2552185058594,298.0785522460937,297.634765625,285.0210266113281,1.0,0.6286900043487549,0.3647817373275757,0.3647817373275757,1.0,1.0,-3.3354437351226807,0.8986732363700867,2.436770439147949,0.1496639996767044,0.9554579854011536,0.9554579854011536,0.0,179.4765625,184.0,58460.65625,0.0,3137.05224609375,1.0,279.40142822265625,283.1704406738281,296.223876953125,299.9111328125,293.1499938964844,293.1499938964844,279.45001220703125,34184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911768078804016,1.0,0.0,0.0,3.7001099586486816,3.700134038925171,9.135294476436684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.8994140625,0.0,1575.8634033203125,1895.4371337890625,0.0,3513.00537109375,0.916742205619812,1.0,0.0,3.0,1.0,0.0
17859480,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8369863033294678,0.3905446529388428,0.3541124165058136,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8210128545761108,0.3666523098945617,0.3505229949951172,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.7405036091804504,0.4685559570789337,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8703853487968445,0.441499799489975,0.420681893825531,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7343998551368713,0.260091632604599,1.1858851909637451,285.0124206542969,284.95001220703125,299.26861572265625,293.2547607421875,298.076416015625,297.63543701171875,285.0111999511719,1.0,0.6296038627624512,0.364684134721756,0.364684134721756,1.0,1.0,-3.338102102279663,0.8992438912391663,2.4388580322265625,0.1496134996414184,0.9738690853118896,0.9738690853118896,0.0,180.4964599609375,172.0,58633.68359375,0.0,3148.760986328125,1.0,279.4425354003906,283.16510009765625,296.2330017089844,299.9657287597656,293.1499938964844,293.1499938964844,279.1499938964844,33340.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097729921340942,1.0,0.0,0.0,3.7661921977996826,3.766216993331909,9.46451280015026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.740234375,0.0,1645.7850341796875,1895.4371337890625,0.0,3494.496826171875,0.9295656085014344,1.0,0.0,3.0,1.0,0.0
17859540,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8375285863876343,0.3898704946041107,0.3537656664848327,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8214554786682129,0.3659916222095489,0.3500598073005676,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9990000128746032,0.7403230667114258,0.4671307504177093,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8711604475975037,0.44111368060112,0.4205144643783569,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.735097348690033,0.2599826753139496,1.185915231704712,284.87579345703125,284.95001220703125,299.25927734375,293.2541809082031,298.07196044921875,297.63311767578125,284.87261962890625,1.0,0.628509521484375,0.3645865321159363,0.3645865321159363,1.0,1.0,-3.3352692127227783,0.898026168346405,2.437243223190308,0.1492703109979629,0.881242036819458,0.881242036819458,0.0,179.73220825195312,172.0,59587.6484375,0.0,3138.10888671875,1.0,279.1958923339844,283.0115966796875,296.2884216308594,300.18804931640625,293.1499938964844,293.1499938964844,279.1499938964844,37343.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162489771842957,1.0,0.0,0.0,3.739791393280029,3.739816427230835,9.332285912933004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.369140625,0.0,1645.6767578125,1895.4371337890625,0.0,3554.502197265625,0.9242470860481262,1.0,0.0,3.0,1.0,0.0
17859600,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8386132121086121,0.3890146315097809,0.3529589474201202,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8225246667861938,0.3652003705501556,0.3492767810821533,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9990000128746032,0.7404398918151855,0.4641477465629577,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8726529479026794,0.4405508935451507,0.4199586808681488,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7363259196281433,0.2597427368164062,1.1847184896469116,284.8917236328125,284.95001220703125,299.25,293.2534484863281,298.0675048828125,297.6308898925781,284.8930969238281,1.0,0.6264922022819519,0.3644889295101166,0.3644889295101166,1.0,1.0,-3.327670097351074,0.8952754139900208,2.4323947429656982,0.1483124196529388,0.8683816194534302,0.8683816194534302,0.0,178.04322814941406,175.0,59233.0625,0.0,3111.706787109375,1.0,279.1572570800781,283.0305480957031,296.27655029296875,300.12261962890625,293.1499938964844,293.1499938964844,279.45001220703125,38973.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183281064033508,1.0,0.0,0.0,3.653080940246582,3.6531057357788086,8.904548849386629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.892578125,0.0,1558.86474609375,1895.4371337890625,0.0,3573.72119140625,0.9082036018371582,1.0,0.0,3.0,1.0,0.0
17859660,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8387666344642639,0.3886586725711822,0.3523809909820556,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8226232528686523,0.3646925985813141,0.3486359119415283,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.7415720224380493,0.4631180465221405,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8730264902114868,0.4403388500213623,0.4195592105388641,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7366817593574524,0.2596923410892486,1.183935046195984,285.01080322265625,284.95001220703125,299.2408447265625,293.25244140625,298.0663452148437,297.6329040527344,285.01251220703125,1.0,0.6258288025856018,0.3644247651100158,0.3644247651100158,1.0,1.0,-3.323527812957764,0.8937490582466125,2.429778814315796,0.14752858877182,0.9487050175666808,0.9487050175666808,0.0,177.38394165039062,175.0,58304.1640625,0.0,3098.86279296875,1.0,279.4013366699219,283.16680908203125,296.2197570800781,299.90234375,293.1499938964844,293.1499938964844,279.45001220703125,34461.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120215177536012,1.0,0.0,0.0,3.6939098834991455,3.6939339637756334,9.104705327445116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.505859375,0.0,1570.9246826171875,1895.4371337890625,0.0,3515.3544921875,0.9155627489089966,1.0,0.0,3.0,1.0,0.0
17859720,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8388416767120361,0.3883992731571197,0.3521573543548584,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8225420713424683,0.3642209768295288,0.3482053279876709,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.7429426908493042,0.4626924693584442,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8732109069824219,0.4402077794075012,0.4194362759590149,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7368801832199097,0.2596734464168548,1.183875322341919,285.0019836425781,284.95001220703125,299.2318115234375,293.2510681152344,298.0658264160156,297.6357116699219,285.0006408691406,1.0,0.6255338788032532,0.3643606305122375,0.3643606305122375,1.0,1.0,-3.322006940841675,0.893069326877594,2.4289376735687256,0.1471493542194366,0.9625106453895568,0.9625106453895568,0.0,177.1221923828125,178.0,58369.578125,0.0,3094.04052734375,1.0,279.4424743652344,283.16046142578125,296.22625732421875,299.9474792480469,293.1499938964844,293.1499938964844,279.1499938964844,33677.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096319079399108,1.0,0.0,0.0,3.75384259223938,3.7538673877716064,9.40254494707915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.826171875,0.0,1633.9228515625,1895.4371337890625,0.0,3493.187255859375,0.9269763231277466,1.0,0.0,3.0,1.0,0.0
17859780,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8381564021110535,0.3875875174999237,0.3517280519008636,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8217617273330688,0.3633844554424286,0.3476278781890869,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.7435721158981323,0.4633322656154632,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8726091384887695,0.439651608467102,0.419158399105072,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.736457109451294,0.2593719065189361,1.1833173036575315,284.8700256347656,284.95001220703125,299.222900390625,293.2492980957031,298.0617980957031,297.6337585449219,284.86773681640625,1.0,0.6254938840866089,0.3642964959144592,0.3642964959144592,1.0,1.0,-3.320563077926636,0.8924112915992737,2.428151607513428,0.1468392759561538,0.8699267506599426,0.8699267506599426,0.0,177.35110473632812,178.0,59231.17578125,0.0,3092.16748046875,1.0,279.1962890625,283.0126647949219,296.2794494628906,300.15985107421875,293.1499938964844,293.1499938964844,279.1499938964844,37947.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156392216682434,1.0,0.0,0.0,3.715203523635864,3.71522855758667,9.209976497004392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.1279296875,0.0,1621.7578125,1895.4371337890625,0.0,3548.861572265625,0.9190713167190552,1.0,0.0,3.0,1.0,0.0
17859840,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.836466908454895,0.3865953087806701,0.350883424282074,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8200833797454834,0.3623997569084167,0.3467591404914856,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.7436789274215698,0.465204656124115,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8709830641746521,0.4389114081859588,0.4185270667076111,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7352101802825928,0.2589109539985657,1.1816121339797974,284.8945617675781,284.95001220703125,299.214111328125,293.2471618652344,298.0560302734375,297.6292724609375,284.896240234375,1.0,0.6255701184272766,0.3642323315143585,0.3642323315143585,1.0,1.0,-3.317945003509521,0.8913748264312744,2.426570177078247,0.1463954448699951,0.8626097440719604,0.8626097440719604,0.0,178.08985900878906,181.0,58910.07421875,0.0,3090.610595703125,1.0,279.15740966796875,283.0380859375,296.266357421875,300.0909729003906,293.1499938964844,293.1499938964844,279.45001220703125,39145.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173151850700378,1.0,0.0,0.0,3.626035928726196,3.6260602474212646,8.773189392741187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.9345703125,0.0,1530.0509033203125,1895.4371337890625,0.0,3564.36083984375,0.9024510979652404,1.0,0.0,3.0,1.0,0.0
17859900,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8348738551139832,0.386086493730545,0.3502248525619507,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8184199333190918,0.3616903722286224,0.345982164144516,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.744115948677063,0.4671715795993805,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8693888187408447,0.4385192096233368,0.4180097877979278,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7339543700218201,0.2586338520050049,1.1800601482391355,285.01324462890625,284.95001220703125,299.2054443359375,293.24468994140625,298.052734375,297.62811279296875,285.0148620605469,1.0,0.6257966756820679,0.3641681969165802,0.3641681969165802,1.0,1.0,-3.316091775894165,0.8905885815620422,2.4255030155181885,0.1459706723690033,0.9437083005905152,0.9437083005905152,0.0,178.9053192138672,181.0,58041.91796875,0.0,3091.168701171875,1.0,279.4007568359375,283.1727294921875,296.2099914550781,299.8746337890625,293.1499938964844,293.1499938964844,279.45001220703125,34382.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109036922454834,1.0,0.0,0.0,3.67110538482666,3.6711292266845694,8.992635684990091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.9775390625,0.0,1544.604736328125,1895.4371337890625,0.0,3504.988525390625,0.9104215502738952,1.0,0.0,3.0,1.0,0.0
17859960,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8336822390556335,0.3856908977031708,0.349908173084259,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8170485496520996,0.3610500395298004,0.3454158306121826,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.7445908188819885,0.4688908159732818,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8681535720825195,0.4382403790950775,0.4177712798118591,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7329701781272888,0.2584300637245178,1.1792638301849363,285.0040283203125,284.95001220703125,299.1968994140625,293.2418518066406,298.0501403808594,297.6278076171875,285.0027160644531,1.0,0.6262089014053345,0.3641373515129089,0.3641373515129089,1.0,1.0,-3.3158509731292725,0.8904147744178772,2.42543625831604,0.1458191126585006,0.9579427242279052,0.9579427242279052,0.0,179.6820526123047,184.0,58139.125,0.0,3095.03955078125,1.0,279.4423217773437,283.16607666015625,296.2167053222656,299.92218017578125,293.1499938964844,293.1499938964844,279.1499938964844,33578.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085705876350404,1.0,0.0,0.0,3.733241558074951,3.73326587677002,9.299625958192336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.9462890625,0.0,1609.2340087890625,1895.4371337890625,0.0,3483.333251953125,0.9222709536552428,1.0,0.0,3.0,1.0,0.0
17860020,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8320367336273193,0.384767472743988,0.3493966162204742,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.815264105796814,0.3600775599479675,0.3447251319885254,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.7442845702171326,0.4711847305297851,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8664811849594116,0.4375682175159454,0.4173996746540069,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7316462397575378,0.2579789161682129,1.1781036853790283,284.873046875,284.95001220703125,299.1884460449219,293.2386779785156,298.04412841796875,297.6228332519531,284.870849609375,1.0,0.6267085075378418,0.3641065061092376,0.3641065061092376,1.0,1.0,-3.3153250217437744,0.8901520371437073,2.425173044204712,0.1457036137580871,0.8668387532234192,0.8668387532234192,0.0,180.71807861328125,184.0,59018.98046875,0.0,3099.74658203125,1.0,279.1967163085937,283.0194091796875,296.26971435546875,300.1359558105469,293.1499938964844,293.1499938964844,279.1499938964844,37879.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147288799285888,1.0,0.0,0.0,3.6956841945648193,3.695708990097046,9.113454098041984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.0498046875,0.0,1598.82958984375,1895.4371337890625,0.0,3540.436279296875,0.9146540760993958,1.0,0.0,3.0,1.0,0.0
17860080,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8296487927436829,0.38367959856987,0.3484829366207123,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8128030300140381,0.3589793145656585,0.3437634110450744,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.7434835433959961,0.4743170142173767,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8640851974487305,0.4367344677448272,0.4166942536830902,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7297333478927612,0.2573954463005066,1.1759012937545776,284.8976135253906,284.95001220703125,299.1800842285156,293.23516845703125,298.0367126464844,297.61590576171875,284.89923095703125,1.0,0.6271942257881165,0.3640756607055664,0.3640756607055664,1.0,1.0,-3.3133411407470703,0.8894191384315491,2.423922061920166,0.1454242765903473,0.8606674671173096,0.8606674671173096,0.0,182.08433532714844,172.0,58730.0,0.0,3103.121337890625,1.0,279.1575622558594,283.0446472167969,296.2558898925781,300.0686950683594,293.1499938964844,293.1499938964844,279.45001220703125,39017.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165934324264526,1.0,0.0,0.0,3.60914158821106,3.609165906906128,8.691628750057134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.4580078125,0.0,1510.5086669921875,1895.4371337890625,0.0,3557.68798828125,0.898614227771759,1.0,0.0,3.0,1.0,0.0
17860140,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8295124769210815,0.383059561252594,0.3476855754852295,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8125494718551636,0.3581493198871612,0.3428274393081665,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.7433099746704102,0.4734821617603302,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8641374111175537,0.4362396597862243,0.416036456823349,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7296839356422424,0.2569972276687622,1.1735737323760986,285.0118408203125,284.95001220703125,299.1718444824219,293.2313537597656,298.0328063964844,297.6138000488281,285.0129699707031,1.0,0.6256660223007202,0.3640448153018951,0.3640448153018951,1.0,1.0,-3.306675910949707,0.8871662020683289,2.4195098876953125,0.1448113918304443,0.939217448234558,0.939217448234558,0.0,181.415267944336,172.0,57832.44140625,0.0,3084.732666015625,1.0,279.400390625,283.1755676269531,296.1983337402344,299.852294921875,293.1499938964844,293.1499938964844,279.45001220703125,34334.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103659391403198,1.0,0.0,0.0,3.655295610427856,3.655319452285767,8.915348530535994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.66015625,0.0,1526.5908203125,1895.4371337890625,0.0,3499.999267578125,0.9067967534065248,1.0,0.0,3.0,1.0,0.0
17860200,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8310930132865906,0.3825510144233703,0.3471768200397491,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8139442205429077,0.3573869168758392,0.3420506715774536,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9990000128746032,0.7439761757850647,0.4699024260044098,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8660218715667725,0.4358512759208679,0.415602445602417,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7310469746589661,0.2566714286804199,1.1717774868011477,284.9964294433594,284.95001220703125,299.1636657714844,293.2272033691406,298.0311584472656,297.61492919921875,284.9945678710937,1.0,0.6233596801757812,0.3640139698982239,0.3640139698982239,1.0,1.0,-3.2981479167938232,0.8843157887458801,2.413832187652588,0.143910065293312,0.94782155752182,0.94782155752182,0.0,179.39234924316406,160.0,57811.640625,0.0,3054.742919921875,1.0,279.4421691894531,283.1649475097656,296.2025756835937,299.8930969238281,293.1499938964844,293.1499938964844,279.1499938964844,33731.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080348014831544,1.0,0.0,0.0,3.713683843612671,3.7137081623077393,9.202443607136956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.0654296875,0.0,1587.9129638671875,1895.4371337890625,0.0,3478.35693359375,0.9179025292396544,1.0,0.0,3.0,1.0,0.0
17860260,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8332172632217407,0.3815366625785827,0.3464514315128326,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8159162402153015,0.3563035726547241,0.3411218822002411,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9990000128746032,0.7447587847709656,0.4650904834270477,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8685863614082336,0.435075968503952,0.4150026142597198,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7329259514808655,0.2561053335666656,1.1694766283035278,284.86187744140625,284.95001220703125,299.15557861328125,293.2227783203125,298.0281066894531,297.6141662597656,284.8597412109375,1.0,0.6203362941741943,0.3640092015266418,0.3640092015266418,1.0,1.0,-3.2868924140930176,0.8806518912315369,2.406240463256836,0.1428485661745071,0.851020336151123,0.851020336151123,0.0,176.70504760742188,160.0,58450.44921875,0.0,3015.279296875,1.0,279.1972961425781,283.0184936523437,296.2518615722656,300.0921325683594,293.1499938964844,293.1499938964844,279.1499938964844,38623.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138845205307008,1.0,0.0,0.0,3.6605751514434814,3.660599708557129,8.941120768213295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.625,0.0,1564.654052734375,1895.4371337890625,0.0,3532.61767578125,0.907076895236969,1.0,0.0,3.0,1.0,0.0
17860320,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8354575634002686,0.3804108202457428,0.3453335762023926,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8180617094039917,0.3551227748394012,0.3399152159690857,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.7459756731987,0.4596176147460937,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8713794946670532,0.4341688156127929,0.4140604436397552,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7349498271942139,0.2554325759410858,1.166084051132202,284.8878173828125,284.95001220703125,299.1475830078125,293.2180480957031,298.0257873535156,297.6143798828125,284.8890075683594,1.0,0.6166549921035767,0.3640044331550598,0.3640044331550598,1.0,1.0,-3.272308349609375,0.8759152293205261,2.396393060684204,0.1414226293563842,0.8425177335739136,0.8425177335739136,0.0,173.59902954101562,163.0,57887.05078125,0.0,2966.618896484375,1.0,279.1578063964844,283.0476989746094,296.2330627441406,300.00408935546875,293.1499938964844,293.1499938964844,279.45001220703125,39858.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149923920631408,1.0,0.0,0.0,3.5548973083496094,3.5549211502075195,8.432326694673975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.88427734375,0.0,1458.0289306640625,1895.4371337890625,0.0,3542.875244140625,0.8872073292732239,1.0,0.0,3.0,1.0,0.0
17860380,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8365616798400879,0.379800945520401,0.3444884717464447,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8189955353736877,0.3542467653751373,0.3388802111148834,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.7481177449226379,0.456560879945755,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8728088140487671,0.4336382448673248,0.4133130311965942,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7359179854393005,0.2549896240234375,1.1632694005966189,285.0003662109375,284.95001220703125,299.1396484375,293.2130432128906,298.02783203125,297.62042236328125,285.00128173828125,1.0,0.6145792603492737,0.3639996647834778,0.3639996647834778,1.0,1.0,-3.262071371078491,0.8725972771644592,2.3894739151000977,0.1401750892400741,0.9162214994430542,0.9162214994430542,0.0,171.77505493164062,163.0,56880.3515625,0.0,2934.7001953125,1.0,279.3988952636719,283.1775817871094,296.1713256835937,299.7717590332031,293.1499938964844,293.1499938964844,279.45001220703125,34827.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077354073524476,1.0,0.0,0.0,3.5921242237091064,3.5921475887298584,8.609858355157485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.0419921875,0.0,1461.0936279296875,1895.4371337890625,0.0,3475.57568359375,0.8931699395179749,1.0,0.0,3.0,1.0,0.0
17860440,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8374191522598267,0.3793074190616607,0.3440178334712982,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8195907473564148,0.3534495532512665,0.3380933105945587,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.7503170371055603,0.4544485807418823,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.87386554479599,0.4332256019115448,0.4128787815570831,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7366204857826233,0.2546427845954895,1.161460041999817,284.98699951171875,284.95001220703125,299.1318054199219,293.207763671875,298.0310363769531,297.6279602050781,284.9856872558594,1.0,0.6130854487419128,0.3639948964118957,0.3639948964118957,1.0,1.0,-3.2553164958953857,0.8703989386558533,2.384917497634888,0.1394114941358566,0.9223558306694032,0.9223558306694032,0.0,170.53866577148438,166.0,56816.203125,0.0,2913.550537109375,1.0,279.4416809082031,283.16900634765625,296.17413330078125,299.8039245605469,293.1499938964844,293.1499938964844,279.1499938964844,34152.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044687151908876,1.0,0.0,0.0,3.6443841457366943,3.6444077491760254,8.862201070769515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.4677734375,0.0,1513.1270751953125,1895.4371337890625,0.0,3445.20263671875,0.902639091014862,1.0,0.0,3.0,1.0,0.0
17860500,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.837402880191803,0.3783346712589264,0.3433835208415985,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8193801045417786,0.3523584306240082,0.337214708328247,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.751716136932373,0.4536388218402862,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8740068674087524,0.4324570596218109,0.4123404026031494,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7366364002227783,0.2540864944458008,1.1594713926315308,284.8654479980469,284.95001220703125,299.1239929199219,293.2022399902344,298.0303955078125,297.6302185058594,284.8647766113281,1.0,0.612033486366272,0.3639901578426361,0.3639901578426361,1.0,1.0,-3.24948525428772,0.8684961199760437,2.3809890747070312,0.1387998759746551,0.8330130577087402,0.8330130577087402,0.0,169.9286346435547,166.0,57416.703125,0.0,2897.888916015625,1.0,279.1990051269531,283.0353088378906,296.22418212890625,299.9982604980469,293.1499938964844,293.1499938964844,279.1499938964844,39200.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096838235855104,1.0,0.0,0.0,3.579444646835327,3.5794684886932373,8.54918312143127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.373046875,0.0,1479.5670166015625,1895.4371337890625,0.0,3493.669189453125,0.8894442915916443,1.0,0.0,3.0,1.0,0.0
17860560,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8363387584686279,0.377275139093399,0.3424200415611267,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8182224631309509,0.3511956632137298,0.3361225724220276,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.7526592016220093,0.4542061686515808,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.873058557510376,0.4315908849239349,0.4115303456783294,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7358041405677795,0.2534452974796295,1.1566916704177856,284.9003601074219,284.95001220703125,299.1162414550781,293.1964416503906,298.0281677246094,297.62994384765625,284.9015808105469,1.0,0.6112686991691589,0.3641376793384552,0.3641376793384552,1.0,1.0,-3.243377923965454,0.8669186234474182,2.3764591217041016,0.1385581642389297,0.8338879942893982,0.8338879942893982,0.0,169.91943359375,169.0,57034.5234375,0.0,2885.02392578125,1.0,279.1584167480469,283.0690612792969,296.20751953125,299.9184875488281,293.1499938964844,293.1499938964844,279.45001220703125,39542.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105429649353028,1.0,0.0,0.0,3.484404802322388,3.4844279289245605,8.101221737888409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.75830078125,0.0,1381.9239501953125,1895.4371337890625,0.0,3501.641845703125,0.8715642690658569,1.0,0.0,3.0,1.0,0.0
17860620,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8352619409561157,0.3766547739505768,0.3416675925254822,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8169822692871094,0.3502956926822662,0.3351554274559021,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9990000128746032,0.7538397312164307,0.4550792574882507,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8720228672027588,0.4310576617717743,0.4108718335628509,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7348904013633728,0.2529948651790619,1.1542681455612185,285.00982666015625,284.95001220703125,299.1085510253906,293.1903686523437,298.0283203125,297.6328430175781,285.0106201171875,1.0,0.6107950806617737,0.3642852008342743,0.3642852008342743,1.0,1.0,-3.2386491298675537,0.8658173680305481,2.3728318214416504,0.1384399980306625,0.909197986125946,0.909197986125946,0.0,170.1035614013672,169.0,56218.2890625,0.0,2876.1513671875,1.0,279.3973388671875,283.1937561035156,296.1491394042969,299.7019348144531,293.1499938964844,293.1499938964844,279.45001220703125,34324.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035631418228148,1.0,0.0,0.0,3.534054756164551,3.534077405929565,8.333738605870167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.0185546875,0.0,1395.8184814453125,1895.4371337890625,0.0,3436.775390625,0.8798487186431885,1.0,0.0,3.0,1.0,0.0
17860680,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8343954086303711,0.3761016428470611,0.341212660074234,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8158695697784424,0.3494482338428497,0.3343845009803772,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9990000128746032,0.7549383640289307,0.4559867084026336,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8711525797843933,0.4306119978427887,0.4104715287685394,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7341105937957764,0.2526098787784576,1.152601718902588,284.9951477050781,284.95001220703125,299.10089111328125,293.1841125488281,298.0284423828125,297.6356811523437,284.9937438964844,1.0,0.610611081123352,0.3644327223300934,0.3644327223300934,1.0,1.0,-3.23577880859375,0.86531662940979,2.37046217918396,0.1385332196950912,0.9173352718353271,0.9173352718353271,0.0,170.38441467285156,172.0,56280.34375,0.0,2871.708740234375,1.0,279.4411926269531,283.183349609375,296.15411376953125,299.7449951171875,293.1499938964844,293.1499938964844,279.1499938964844,33650.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008264541625975,1.0,0.0,0.0,3.5959737300872803,3.595996618270874,8.628321097603475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.708984375,0.0,1456.569580078125,1895.4371337890625,0.0,3411.287109375,0.8914245963096619,1.0,0.0,3.0,1.0,0.0
17860740,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8329499959945679,0.3750606775283813,0.3405615091323852,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8142290711402893,0.3483010232448578,0.3334986865520477,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.7552610635757446,0.4576545655727386,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8697071075439453,0.4298029243946075,0.4099413752555847,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7328934073448181,0.2520005404949188,1.1506136655807495,284.87322998046875,284.95001220703125,299.0932922363281,293.1775817871094,298.0242004394531,297.632568359375,284.87237548828125,1.0,0.6106027364730835,0.3645802438259125,0.3645802438259125,1.0,1.0,-3.232910633087158,0.8648128509521484,2.3680977821350098,0.138678640127182,0.8305058479309082,0.8305058479309082,0.0,171.01025390625,172.0,56966.09765625,0.0,2869.176025390625,1.0,279.20001220703125,283.04888916015625,296.2052917480469,299.9473571777344,293.1499938964844,293.1499938964844,279.1499938964844,38686.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067256450653076,1.0,0.0,0.0,3.540233612060547,3.540256977081299,8.362904395653459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.158203125,0.0,1433.936279296875,1895.4371337890625,0.0,3466.191650390625,0.8803718090057373,1.0,0.0,3.0,1.0,0.0
17860800,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8307390213012695,0.3739227652549743,0.3395674228668213,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8118776679039001,0.3470726013183594,0.3323855996131897,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.7552040219306946,0.4602332711219787,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8674924969673157,0.428886204957962,0.4091247320175171,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7310608625411987,0.2512922585010528,1.1477365493774414,284.9053649902344,284.95001220703125,299.0857238769531,293.1708679199219,298.01837158203125,297.62725830078125,284.9064025878906,1.0,0.6106657981872559,0.3647277653217315,0.3647277653217315,1.0,1.0,-3.229036331176758,0.8639825582504272,2.365053653717041,0.1387020945549011,0.8316501379013062,0.8316501379013062,0.0,172.00579833984375,175.0,56657.5078125,0.0,2866.5908203125,1.0,279.15875244140625,283.0794372558594,296.1884155273437,299.8741455078125,293.1499938964844,293.1499938964844,279.45001220703125,39120.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082791209220886,1.0,0.0,0.0,3.45288610458374,3.452908992767334,7.955323440000939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.13232421875,0.0,1346.81396484375,1895.4371337890625,0.0,3480.626220703125,0.8642374873161316,1.0,0.0,3.0,1.0,0.0
17860860,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8287221789360046,0.3732103109359741,0.3387665152549743,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8096233010292053,0.3460944294929504,0.3313801288604736,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.7554728388786316,0.46275395154953,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8654307723045349,0.4282901287078857,0.4084422588348388,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7293189764022827,0.2507610619068146,1.1451220512390137,285.01177978515625,284.95001220703125,299.07818603515625,293.1639099121094,298.01519775390625,297.6256408691406,285.012451171875,1.0,0.6108428239822388,0.3647718131542206,0.3647718131542206,1.0,1.0,-3.225927352905273,0.8631221652030945,2.3628053665161133,0.1384773701429367,0.9060357213020324,0.9060357213020324,0.0,173.01148986816406,175.0,55896.34375,0.0,2865.662109375,1.0,279.3966369628906,283.20086669921875,296.12847900390625,299.6608581542969,293.1499938964844,293.1499938964844,279.45001220703125,34051.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901860535144806,1.0,0.0,0.0,3.5068304538726807,3.506852865219116,8.20583636595984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.84375,0.0,1365.6343994140625,1895.4371337890625,0.0,3420.9208984375,0.8735347390174866,1.0,0.0,3.0,1.0,0.0
17860920,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8270797729492188,0.3725655972957611,0.3382517099380493,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8076455593109131,0.3451652228832245,0.3305575847625732,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9990000128746032,0.7557448744773865,0.4650115966796875,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.863723874092102,0.4277783334255218,0.4080050885677337,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7278474569320679,0.2502892911434173,1.143194556236267,284.9954528808594,284.95001220703125,299.0706787109375,293.1567687988281,298.0123291015625,297.62451171875,284.9939880371094,1.0,0.6111648082733154,0.3648158609867096,0.3648158609867096,1.0,1.0,-3.224189281463623,0.8626865148544312,2.3615026473999023,0.1383938789367675,0.9134304523468018,0.9134304523468018,0.0,173.9628143310547,178.0,55982.71484375,0.0,2867.282470703125,1.0,279.4409484863281,283.1888427734375,296.1314697265625,299.70391845703125,293.1499938964844,293.1499938964844,279.1499938964844,33469.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995357155799866,1.0,0.0,0.0,3.5716142654418945,3.571636915206909,8.511818805345683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.8515625,0.0,1429.1669921875,1895.4371337890625,0.0,3399.255859375,0.8858065009117126,1.0,0.0,3.0,1.0,0.0
17860980,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8250300288200378,0.3714456558227539,0.3375426828861236,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8052577376365662,0.3439420759677887,0.329616904258728,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.7553120851516724,0.4677575230598449,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8616417050361633,0.4269092381000519,0.4074349701404571,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7260779738426208,0.2495957463979721,1.1409162282943726,284.8736267089844,284.95001220703125,299.06317138671875,293.1494445800781,298.0055847167969,297.6181030273437,284.872802734375,1.0,0.611546516418457,0.3648599088191986,0.3648599088191986,1.0,1.0,-3.222085475921631,0.8621291518211365,2.3599562644958496,0.138323113322258,0.826756477355957,0.826756477355957,0.0,175.1304168701172,178.0,56661.70703125,0.0,2869.325927734375,1.0,279.2005615234375,283.0547790527344,296.1807556152344,299.9045104980469,293.1499938964844,293.1499938964844,279.1499938964844,38618.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90574049949646,1.0,0.0,0.0,3.516324043273926,3.516347169876098,8.25032543616544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.587890625,0.0,1408.343017578125,1895.4371337890625,0.0,3457.032470703125,0.8749850392341614,1.0,0.0,3.0,1.0,0.0
17861040,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8223698735237122,0.3702385723590851,0.3364985883235931,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8022831082344055,0.3426432907581329,0.3284516930580139,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.7545715570449829,0.471172571182251,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8589842319488525,0.425939679145813,0.4065819978713989,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7238194942474365,0.2488086223602295,1.137752652168274,284.9057006835937,284.95001220703125,299.0556945800781,293.1419372558594,297.9977722167969,297.6101989746094,284.9066772460937,1.0,0.6119075417518616,0.3649039566516876,0.3649039566516876,1.0,1.0,-3.2187063694000244,0.8611580729484558,2.357548236846924,0.1381014585494995,0.8280844688415527,0.8280844688415527,0.0,176.55926513671875,181.0,56356.98046875,0.0,2870.15185546875,1.0,279.1589660644531,283.0851135253906,296.1620178222656,299.829833984375,293.1499938964844,293.1499938964844,279.45001220703125,39053.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074916243553162,1.0,0.0,0.0,3.429933786392212,3.4299564361572266,7.849911867197079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.42529296875,0.0,1323.307373046875,1895.4371337890625,0.0,3473.310302734375,0.8591164946556091,1.0,0.0,3.0,1.0,0.0
