time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861100,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8199899196624756,0.3694542348384857,0.3356474339962005,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7995468974113464,0.3415915071964264,0.3273918926715851,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,0.7542194128036499,0.4743573069572449,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8565913438796997,0.4252884089946747,0.4058623015880584,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7217246890068054,0.2481984049081802,1.134848952293396,285.0105895996094,284.95001220703125,299.0482177734375,293.1342468261719,297.99298095703125,297.6063537597656,285.0111389160156,1.0,0.6123085021972656,0.3649480044841766,0.3649480044841766,1.0,1.0,-3.2158782482147217,0.8603682518005371,2.355509996414185,0.1378902494907379,0.9012678265571594,0.9012678265571594,0.0,177.9132080078125,181.0,55606.56640625,0.0,2871.710693359375,1.0,279.39605712890625,283.2048645019531,296.10040283203125,299.615478515625,293.1499938964844,293.1499938964844,279.45001220703125,34004.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011863470077516,1.0,0.0,0.0,3.484608888626098,3.484631061553955,8.102170454549196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.6357421875,0.0,1342.57763671875,1895.4371337890625,0.0,3414.640625,0.8685446977615356,1.0,0.0,3.0,1.0,0.0
17861160,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8180404901504517,0.3687401115894317,0.3350790441036224,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.797199010848999,0.3405883908271789,0.3265101313591003,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.7539108395576477,0.477152556180954,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.854621171951294,0.4247203767299652,0.4053830504417419,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7199475765228271,0.2476483881473541,1.1326192617416382,284.993408203125,284.95001220703125,299.0407409667969,293.1264038085937,297.9888000488281,297.6033630371094,284.9919738769531,1.0,0.6127941012382507,0.3649914264678955,0.3649914264678955,1.0,1.0,-3.2142374515533447,0.8599614500999451,2.354275941848755,0.1378187239170074,0.9075151681900024,0.9075151681900024,0.0,179.1461639404297,169.0,55685.4296875,0.0,2875.066162109375,1.0,279.4407653808594,283.1923522949219,296.1019287109375,299.656494140625,293.1499938964844,293.1499938964844,279.1499938964844,33478.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989080786705017,1.0,0.0,0.0,3.549082040786743,3.5491044521331787,8.404760478697426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.607421875,0.0,1405.4166259765625,1895.4371337890625,0.0,3393.404052734375,0.8807510137557983,1.0,0.0,3.0,1.0,0.0
17861220,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8177148699760437,0.3675505220890045,0.3342515826225281,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7966309189796448,0.339286595582962,0.3254382610321045,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9990000128746032,0.7531628608703613,0.47657510638237,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8544875979423523,0.4237883985042572,0.4046980142593384,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7196352481842041,0.2468711137771606,1.129696011543274,284.8703918457031,284.95001220703125,299.03326416015625,293.1183776855469,297.98211669921875,297.5971984863281,284.8695068359375,1.0,0.6112236380577087,0.365034818649292,0.365034818649292,1.0,1.0,-3.206940174102783,0.8577011227607727,2.349238872528076,0.137401595711708,0.8192816376686096,0.8192816376686096,0.0,178.58030700683594,169.0,56269.15234375,0.0,2856.8193359375,1.0,279.2011413574219,283.0584716796875,296.14990234375,299.8526916503906,293.1499938964844,293.1499938964844,279.1499938964844,38857.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051048755645752,1.0,0.0,0.0,3.4888575077056885,3.4888806343078613,8.121940027194796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.857421875,0.0,1381.605712890625,1895.4371337890625,0.0,3451.120849609375,0.8689640164375305,1.0,0.0,3.0,1.0,0.0
17861280,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8180363774299622,0.3662860095500946,0.3330519795417785,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7968264818191528,0.3379154801368713,0.3240982592105865,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.752816379070282,0.4742735922336578,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8551372289657593,0.4227602481842041,0.4036844372749328,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7199272513389587,0.246009960770607,1.1256844997406006,284.9011535644531,284.95001220703125,299.0257873535156,293.1102294921875,297.9768371582031,297.593017578125,284.9017028808594,1.0,0.608709454536438,0.3650782108306885,0.3650782108306885,1.0,1.0,-3.1950836181640625,0.8539626002311707,2.341120958328247,0.1363765895366668,0.818575382232666,0.818575382232666,0.0,177.01287841796875,172.0,55824.35546875,0.0,2823.8173828125,1.0,279.1592102050781,283.08941650390625,296.1287536621094,299.7689514160156,293.1499938964844,293.1499938964844,279.45001220703125,39400.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066225290298462,1.0,0.0,0.0,3.394244432449341,3.3942666053771973,7.687401080147538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.6181640625,0.0,1290.46630859375,1895.4371337890625,0.0,3465.233154296875,0.8515051603317261,1.0,0.0,3.0,1.0,0.0
17861340,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8175542950630188,0.3654642701148987,0.3320952653884887,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7960987687110901,0.3368061780929565,0.3229106366634369,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.7533582448959351,0.4737951755523681,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8548411130905151,0.4220624268054962,0.402848869562149,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.719447910785675,0.2453483045101165,1.1221824884414673,285.0033264160156,284.95001220703125,299.0182800292969,293.1019287109375,297.9757385253906,297.5944519042969,285.0035095214844,1.0,0.6075376868247986,0.3651216030120849,0.3651216030120849,1.0,1.0,-3.1867001056671143,0.8513661623001099,2.335334062576294,0.1354639679193496,0.8878720998764038,0.8878720998764038,0.0,176.42921447753906,172.0,54985.60546875,0.0,2803.4833984375,1.0,279.3949890136719,283.2077941894531,296.0643920898437,299.5452575683594,293.1499938964844,293.1499938964844,279.45001220703125,34303.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998434543609619,1.0,0.0,0.0,3.4425172805786133,3.4425389766693115,7.907615326985251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.8525390625,0.0,1302.3834228515625,1895.4371337890625,0.0,3402.125,0.8594624996185303,1.0,0.0,3.0,1.0,0.0
17861400,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8170122504234314,0.3647227585315704,0.3314507305622101,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7952243685722351,0.3357524871826172,0.3219281435012817,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9990000128746032,0.7539833188056946,0.4738683402538299,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8544036746025085,0.421451598405838,0.4022781550884247,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7188697457313538,0.2447587102651596,1.119513750076294,284.9848327636719,284.95001220703125,299.0107727050781,293.093505859375,297.97515869140625,297.5965576171875,284.9834899902344,1.0,0.6067241430282593,0.3651649951934814,0.3651649951934814,1.0,1.0,-3.180933713912964,0.849614143371582,2.331319570541382,0.1349453181028366,0.8903841376304626,0.8903841376304626,0.0,176.21929931640625,175.0,54968.51171875,0.0,2790.5849609375,1.0,279.4403686523437,283.1954650878906,296.0640563964844,299.5775146484375,293.1499938964844,293.1499938964844,279.75,33874.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969925045967102,1.0,0.0,0.0,3.49974012374878,3.499762296676636,8.172687557816971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.32666015625,0.0,1357.0823974609375,1895.4371337890625,0.0,3375.5341796875,0.8699875473976135,1.0,0.0,3.0,1.0,0.0
17861460,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8161025643348694,0.3640482127666473,0.3307865262031555,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.7939776182174683,0.3347451090812683,0.3209432065486908,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.9990000128746032,0.7546287775039673,0.4745828509330749,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8535950183868408,0.4209074676036834,0.4017129838466644,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7179991602897644,0.2442165464162826,1.116943120956421,285.0694274902344,284.95001220703125,299.00323486328125,293.0849609375,297.9748229980469,297.5987548828125,285.070068359375,1.0,0.6062023639678955,0.3653092980384826,0.3653092980384826,1.0,1.0,-3.176037073135376,0.8484143018722534,2.327622890472412,0.1347915381193161,0.9721006155014038,0.9721006155014038,0.0,176.34475708007812,175.0,54241.38671875,0.0,2781.30810546875,1.0,279.69537353515625,283.29998779296875,296.03485107421875,299.4363098144531,293.1499938964844,293.1499938964844,279.75,31263.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908499479293823,1.0,0.0,0.0,3.591064929962158,3.591087579727173,8.604781100984837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.51904296875,0.0,1433.7144775390625,1895.4371337890625,0.0,3318.1552734375,0.8897095322608948,1.0,0.0,3.0,1.0,0.0
17861520,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8151118159294128,0.3633494973182678,0.3302418887615204,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7926232814788818,0.3337304890155792,0.3200436532497406,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.7551274299621582,0.4756121337413788,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8526850342750549,0.4203647077083587,0.4012629389762878,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7170507311820984,0.2436871528625488,1.1147561073303225,285.0398864746094,284.95001220703125,298.99566650390625,293.0762939453125,297.97393798828125,297.6002197265625,285.0365905761719,1.0,0.6059443354606628,0.3654536008834839,0.3654536008834839,1.0,1.0,-3.17236590385437,0.8476306796073914,2.324735403060913,0.1347932070493698,0.9884899854660034,0.9884899854660034,0.0,176.66946411132812,178.0,54440.38671875,0.0,2775.616455078125,1.0,279.7411804199219,283.2725524902344,296.0535583496094,299.5165710449219,293.1499938964844,293.1499938964844,279.45001220703125,31231.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897430896759033,1.0,0.0,0.0,3.68952202796936,3.689545392990112,9.083087206818164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.599609375,0.0,1541.5220947265625,1895.4371337890625,0.0,3307.804931640625,0.910643756389618,1.0,0.0,3.0,1.0,0.0
17861580,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8134419918060303,0.362074464559555,0.3294302821159363,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7906502485275269,0.3323591649532318,0.3189812302589416,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.7546626925468445,0.4774883091449737,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8511497378349304,0.4193686842918396,0.4006082713603973,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7155739068984985,0.2428788691759109,1.1120349168777466,284.8811950683594,284.95001220703125,298.9880676269531,293.0675354003906,297.9679870605469,297.5948791503906,284.8756103515625,1.0,0.6058367490768433,0.3655978739261627,0.3655978739261627,1.0,1.0,-3.168312788009644,0.846718430519104,2.321594476699829,0.1348076462745666,0.8869749903678894,0.8869749903678894,0.0,177.37863159179688,178.0,55439.59375,0.0,2771.236572265625,1.0,279.4971618652344,283.0980224609375,296.11163330078125,299.7474670410156,293.1499938964844,293.1499938964844,279.45001220703125,35613.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977941870689392,1.0,0.0,0.0,3.691421508789064,3.691445827484131,9.092442496694276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.0615234375,0.0,1576.8170166015625,1895.4371337890625,0.0,3383.013916015625,0.9121013879776,1.0,0.0,3.0,1.0,0.0
17861640,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8108290433883667,0.3605666160583496,0.3281676769256592,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7878477573394775,0.3308168649673462,0.3176196813583374,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.7535697817802429,0.4803979098796844,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8487697839736938,0.4181399047374725,0.3995605111122131,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7133222818374634,0.2418905645608902,1.1081151962280271,284.8832092285156,284.95001220703125,298.9804077148437,293.0586853027344,297.9595031738281,297.58599853515625,284.8847351074219,1.0,0.605760931968689,0.3657421767711639,0.3657421767711639,1.0,1.0,-3.1626851558685303,0.8452916145324707,2.31739354133606,0.1346448361873626,0.86333167552948,0.86333167552948,0.0,178.51153564453125,166.0,55108.76171875,0.0,2765.972412109375,1.0,279.4576110839844,283.1065979003906,296.093994140625,299.6834411621094,293.1499938964844,293.1499938964844,279.75,38415.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012876152992249,1.0,0.0,0.0,3.607459783554077,3.6074838638305664,8.683530268172035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.8466796875,0.0,1504.2159423828125,1895.4371337890625,0.0,3415.583984375,0.8974231481552124,1.0,0.0,3.0,1.0,0.0
17861700,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8103520274162292,0.359558492898941,0.3270063698291778,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7871686816215515,0.3295517861843109,0.316267728805542,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.7531346678733826,0.4795580804347992,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.848547637462616,0.4172684550285339,0.3985370695590973,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7128475308418274,0.2410869598388672,1.1039634943008425,284.99908447265625,284.95001220703125,298.97271728515625,293.0497436523437,297.9553527832031,297.58319091796875,285.0007019042969,1.0,0.6036943793296814,0.3658864796161651,0.3658864796161651,1.0,1.0,-3.152443647384644,0.8423486948013306,2.3100950717926025,0.1341196298599243,0.9380428194999696,0.9380428194999696,0.0,177.6989288330078,166.0,54137.203125,0.0,2740.95849609375,1.0,279.7002868652344,283.2401428222656,296.0239562988281,299.4542236328125,293.1499938964844,293.1499938964844,279.75,34276.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954368233680725,1.0,0.0,0.0,3.648184776306152,3.6482083797454834,8.880694508661691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.22021484375,0.0,1518.25927734375,1895.4371337890625,0.0,3361.012939453125,0.905128300189972,1.0,0.0,3.0,1.0,0.0
17861760,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8116405010223389,0.3587265312671661,0.3261794149875641,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.788164496421814,0.3283933997154236,0.3150983452796936,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9990000128746032,0.7534843683242798,0.4760260283946991,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8500422835350037,0.416552871465683,0.3977725505828857,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7138357758522034,0.2403890490531921,1.100422978401184,284.98492431640625,284.95001220703125,298.9649963378906,293.04071044921875,297.95458984375,297.5851745605469,284.9829406738281,1.0,0.6008743643760681,0.3660159409046173,0.3660159409046173,1.0,1.0,-3.140624523162842,0.8388522267341614,2.301772117614746,0.1332895904779434,0.9436009526252748,0.9436009526252748,0.0,175.55772399902344,154.0,54050.1875,0.0,2705.829345703125,1.0,279.7421569824219,283.2304077148437,296.01837158203125,299.4794616699219,293.1499938964844,293.1499938964844,279.45001220703125,33780.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930582404136658,1.0,0.0,0.0,3.7054505348205566,3.705474615097046,9.161684033642814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.5537109375,0.0,1578.87841796875,1895.4371337890625,0.0,3338.796142578125,0.9160252809524536,1.0,0.0,3.0,1.0,0.0
17861820,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8135024309158325,0.3574458062648773,0.3251887559890747,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7898003458976746,0.3269606232643127,0.3138163089752197,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9990000128746032,0.753821074962616,0.4712317287921905,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8522099852561951,0.4154928028583526,0.3968839943408966,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7153792977333069,0.2394942343235016,1.096545934677124,284.84881591796875,284.95001220703125,298.9571838378906,293.0316162109375,297.95245361328125,297.58544921875,284.84625244140625,1.0,0.5973666310310364,0.3661454319953918,0.3661454319953918,1.0,1.0,-3.126405477523804,0.8345610499382019,2.291844367980957,0.1322405189275741,0.842008113861084,0.842008113861084,0.0,172.75027465820312,154.0,54605.59765625,0.0,2662.647216796875,1.0,279.49755859375,283.0837707519531,296.0631408691406,299.6654968261719,293.1499938964844,293.1499938964844,279.45001220703125,39040.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899139940738678,1.0,0.0,0.0,3.644036293029785,3.6440608501434326,8.860509410624218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.359375,0.0,1549.259521484375,1895.4371337890625,0.0,3395.566162109375,0.9034647345542908,1.0,0.0,3.0,1.0,0.0
17861880,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8154739737510681,0.3560734093189239,0.323841780424118,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7916554808616638,0.32545205950737,0.312290757894516,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.7545262575149536,0.4657456278800964,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8546151518821716,0.4143228530883789,0.3956832587718963,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.717073380947113,0.2385181933641433,1.0917376279830933,284.8783874511719,284.95001220703125,298.9493408203125,293.0224914550781,297.9512939453125,297.5870666503906,284.8800048828125,1.0,0.5932303071022034,0.3662749230861664,0.3662749230861664,1.0,1.0,-3.109135627746582,0.8292663097381592,2.279869318008423,0.1308339834213256,0.831868052482605,0.831868052482605,0.0,169.52549743652344,157.0,53979.37109375,0.0,2611.663330078125,1.0,279.4579772949219,283.1192932128906,296.037841796875,299.56695556640625,293.1499938964844,293.1499938964844,279.75,40495.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002040028572083,1.0,0.0,0.0,3.521148204803467,3.521171808242798,8.272979243884038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.134765625,0.0,1426.9337158203125,1895.4371337890625,0.0,3405.486083984375,0.8803116679191589,1.0,0.0,3.0,1.0,0.0
17861940,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8163514137268066,0.3552101552486419,0.3227739036083221,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7922993898391724,0.324246197938919,0.3109459578990936,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9990000128746032,0.7561327219009399,0.4626427590847015,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8557800054550171,0.4135377109050751,0.3946928381919861,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7177333831787109,0.2377792596817016,1.0875811576843262,284.9949035644531,284.95001220703125,298.94140625,293.0132751464844,297.95477294921875,297.5948791503906,284.9963073730469,1.0,0.5907296538352966,0.3664043843746185,0.3664043843746185,1.0,1.0,-3.0963003635406494,0.8254322409629822,2.2708680629730225,0.1296489387750625,0.9054509401321412,0.9054509401321412,0.0,167.57937622070312,157.0,52975.03125,0.0,2576.49755859375,1.0,279.6979675292969,283.2529602050781,295.9674987792969,299.3271789550781,293.1499938964844,293.1499938964844,279.75,35083.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923184871673584,1.0,0.0,0.0,3.5551490783691406,3.555172204971313,8.433521543338429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.99267578125,0.0,1423.502197265625,1895.4371337890625,0.0,3331.883056640625,0.88526850938797,1.0,0.0,3.0,1.0,0.0
17862000,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.816986083984375,0.354471355676651,0.3220775127410888,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7925933003425598,0.3231287896633148,0.3098499476909637,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.7577751278877258,0.4605141878128052,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8565947413444519,0.4128812253475189,0.3940228819847107,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7181316614151001,0.2371454387903213,1.0844590663909912,284.98321533203125,284.95001220703125,298.93341064453125,293.0040588378906,297.95867919921875,297.6033020019531,284.9819030761719,1.0,0.5888351202011108,0.366533875465393,0.366533875465393,1.0,1.0,-3.0870227813720703,0.82275390625,2.2642688751220703,0.1289636790752411,0.9112449884414672,0.9112449884414672,0.0,166.2356719970703,160.0,52884.50390625,0.0,2551.5673828125,1.0,279.7413635253906,283.2458801269531,295.9655456542969,299.35125732421875,293.1499938964844,293.1499938964844,279.45001220703125,34274.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884913325309753,1.0,0.0,0.0,3.607679843902588,3.60770320892334,8.684589261065412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.251953125,0.0,1473.831298828125,1895.4371337890625,0.0,3296.095947265625,0.8944960236549377,1.0,0.0,3.0,1.0,0.0
17862060,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8167878985404968,0.3532847464084625,0.3212354481220245,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7920687198638916,0.3217464387416839,0.3086807429790497,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9990000128746032,0.7586061954498291,0.4596622288227081,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8565723896026611,0.4118878841400146,0.393262505531311,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7178705930709839,0.2363217771053314,1.0812207460403442,284.8614196777344,284.95001220703125,298.92535400390625,292.9947814941406,297.9581604003906,297.6054077148437,284.86041259765625,1.0,0.587408721446991,0.3668493926525116,0.3668493926525116,1.0,1.0,-3.078773498535156,0.8208911418914795,2.2578823566436768,0.1289297342300415,0.8208020329475403,0.8208020329475403,0.0,165.51710510253906,160.0,53417.0859375,0.0,2532.00732421875,1.0,279.4999084472656,283.1134948730469,296.01531982421875,299.5389099121094,293.1499938964844,293.1499938964844,279.45001220703125,39593.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893726110458374,1.0,0.0,0.0,3.535348892211914,3.535372495651245,8.339843020621629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.1171875,0.0,1435.3546142578125,1895.4371337890625,0.0,3345.0361328125,0.8797791600227356,1.0,0.0,3.0,1.0,0.0
17862120,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8155784606933594,0.3520123958587646,0.3200823962688446,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7905763983726501,0.3202970027923584,0.3073173761367798,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.758992075920105,0.4601537585258484,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8555465936660767,0.4107976853847503,0.3922414183616638,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7167801856994629,0.2354194670915603,1.0772594213485718,284.8981018066406,284.95001220703125,298.91717529296875,292.9855041503906,297.9555358886719,297.6046142578125,284.8994140625,1.0,0.5862970352172852,0.3671649396419525,0.3671649396419525,1.0,1.0,-3.070347785949707,0.8189992308616638,2.251348733901977,0.1288983076810836,0.8216732740402222,0.8216732740402222,0.0,165.3978271484375,163.0,52996.04296875,0.0,2515.345703125,1.0,279.45880126953125,283.1509704589844,295.9955749511719,299.4548034667969,293.1499938964844,293.1499938964844,279.75,39948.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945308923721313,1.0,0.0,0.0,3.4291906356811523,3.429213285446167,7.846510925446637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.38916015625,0.0,1328.857177734375,1895.4371337890625,0.0,3352.552978515625,0.8598142862319946,1.0,0.0,3.0,1.0,0.0
17862180,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.814322292804718,0.3511531352996826,0.3191294968128204,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7889763116836548,0.3190900087356567,0.3060716092586517,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.7596230506896973,0.461002916097641,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8544105887413025,0.410024344921112,0.3913660943508148,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7155749797821045,0.2346963435411453,1.0736465454101562,285.0076599121094,284.95001220703125,298.908935546875,292.9761962890625,297.9552307128906,297.6068725585937,285.0087280273437,1.0,0.585495114326477,0.3674804866313934,0.3674804866313934,1.0,1.0,-3.0633254051208496,0.8175659775733948,2.2457592487335205,0.1289773881435394,0.8959448337554932,0.8959448337554932,0.0,165.49588012695312,163.0,52177.2734375,0.0,2502.552490234375,1.0,279.6958923339844,283.27557373046875,295.93084716796875,299.2342529296875,293.1499938964844,293.1499938964844,279.75,34439.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869996666908264,1.0,0.0,0.0,3.4781312942504883,3.4781534671783447,8.072076411735907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.7890625,0.0,1339.102783203125,1895.4371337890625,0.0,3282.1376953125,0.8676137328147888,1.0,0.0,3.0,1.0,0.0
17862240,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8132367134094238,0.3503632247447967,0.3184603154659271,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7874825596809387,0.3179353177547455,0.3050097525119781,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.7601536512374878,0.4619498550891876,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8533957004547119,0.4093358516693115,0.3907385766506195,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7144659757614136,0.234036311507225,1.0707523822784424,284.9923095703125,284.95001220703125,298.9006042480469,292.9668884277344,297.9546813964844,297.6089172363281,284.9908142089844,1.0,0.5849941968917847,0.3677960038185119,0.3677960038185119,1.0,1.0,-3.058146953582764,0.8167346715927124,2.2414121627807617,0.1292763799428939,0.9028791785240172,0.9028791785240172,0.0,165.715087890625,166.0,52192.33984375,0.0,2493.91455078125,1.0,279.7406921386719,283.2643737792969,295.93212890625,299.2696228027344,293.1499938964844,293.1499938964844,279.45001220703125,33696.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837283253669739,1.0,0.0,0.0,3.5415163040161133,3.541538715362549,8.368965040972398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.509765625,0.0,1399.06591796875,1895.4371337890625,0.0,3251.51025390625,0.8792352080345154,1.0,0.0,3.0,1.0,0.0
17862300,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.811575174331665,0.3491193354129791,0.3176110982894897,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7854708433151245,0.3165079355239868,0.3038457930088043,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.7598775029182434,0.4636360108852386,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8518568873405457,0.408299833536148,0.3899869322776794,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.712904691696167,0.233168751001358,1.067567229270935,284.86993408203125,284.95001220703125,298.89215087890625,292.95758056640625,297.9495544433594,297.6047668457031,284.8687744140625,1.0,0.5846845507621765,0.3681115508079529,0.3681115508079529,1.0,1.0,-3.053022861480713,0.8159152269363403,2.237107753753662,0.1296311467885971,0.8150569796562195,0.8150569796562195,0.0,166.2763214111328,166.0,52776.140625,0.0,2487.181884765625,1.0,279.5013732910156,283.1312866210937,295.9837646484375,299.464111328125,293.1499938964844,293.1499938964844,279.45001220703125,39085.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896279335021973,1.0,0.0,0.0,3.4775583744049072,3.477581262588501,8.06941670816741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.18408203125,0.0,1371.6456298828125,1895.4371337890625,0.0,3306.72802734375,0.8665932416915894,1.0,0.0,3.0,1.0,0.0
17862360,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8091325163841248,0.3477848768234253,0.3164410293102264,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7827852964401245,0.315006285905838,0.3024743795394897,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.7592076063156128,0.4661879241466522,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8496263027191162,0.4071597158908844,0.3889600038528442,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7106885313987732,0.2322106212377548,1.0635606050491333,284.9040222167969,284.95001220703125,298.88360595703125,292.9482727050781,297.9426574707031,297.5982971191406,284.9049987792969,1.0,0.5844658017158508,0.3683193624019623,0.3683193624019623,1.0,1.0,-3.046984434127808,0.8145140409469604,2.2324705123901367,0.1295937895774841,0.8166552186012268,0.8166552186012268,0.0,167.19862365722656,169.0,52419.1015625,0.0,2480.630859375,1.0,279.4593200683594,283.1654357910156,295.9644470214844,299.38623046875,293.1499938964844,293.1499938964844,279.75,39488.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910787105560303,1.0,0.0,0.0,3.379690408706665,3.3797123432159424,7.621616759934113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.453125,0.0,1276.88671875,1895.4371337890625,0.0,3320.294189453125,0.8485304713249207,1.0,0.0,3.0,1.0,0.0
17862420,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.806821346282959,0.3468464016914367,0.3154540657997131,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7802136540412903,0.313731849193573,0.3012029528617859,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.7588409185409546,0.4687255620956421,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8475170135498047,0.4063206017017364,0.388060986995697,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7084938883781433,0.2314166128635406,1.059809923171997,285.0092163085937,284.95001220703125,298.8749694824219,292.9389953613281,297.9384155273437,297.59552001953125,285.01007080078125,1.0,0.584372341632843,0.3685271739959717,0.3685271739959717,1.0,1.0,-3.041727304458618,0.8133516311645508,2.2283759117126465,0.1295798569917678,0.889156699180603,0.889156699180603,0.0,168.15029907226562,169.0,51655.80859375,0.0,2475.717041015625,1.0,279.6947021484375,283.28533935546875,295.89898681640625,299.1696472167969,293.1499938964844,293.1499938964844,279.75,34147.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840558528900146,1.0,0.0,0.0,3.4332151412963867,3.433236837387085,7.864938424972934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.365234375,0.0,1292.0570068359375,1895.4371337890625,0.0,3254.57763671875,0.8573625087738037,1.0,0.0,3.0,1.0,0.0
17862480,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8048325181007385,0.3459762036800384,0.3147363662719726,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7779216170310974,0.3125047981739044,0.3000996112823486,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.7584368586540222,0.4710613191127777,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8457062840461731,0.4055607914924621,0.3873934149742126,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7065300941467285,0.2306791096925735,1.0567009449005127,284.9917297363281,284.95001220703125,298.8662109375,292.92974853515625,297.9344482421875,297.5931396484375,284.9901733398437,1.0,0.5844284296035767,0.3687350153923034,0.3687350153923034,1.0,1.0,-3.03780484199524,0.8126271963119507,2.225177764892578,0.1297248750925064,0.8947636485099792,0.8947636485099792,0.0,169.06954956054688,172.0,51689.86328125,0.0,2473.140625,1.0,279.7402648925781,283.2722473144531,295.8990478515625,299.20513916015625,293.1499938964844,293.1499938964844,280.04998779296875,33525.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881125271320343,1.0,0.0,0.0,3.499272584915161,3.4992947578430176,8.170504202098527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.48828125,0.0,1354.10546875,1895.4371337890625,0.0,3227.12548828125,0.8696253895759583,1.0,0.0,3.0,1.0,0.0
17862540,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.8026743531227112,0.345153659582138,0.3139806091785431,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.775499701499939,0.3113103210926056,0.2989790141582489,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9990000128746032,0.75800621509552,0.4736322164535522,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8437714576721191,0.4048519432544708,0.3867142796516418,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.7044470310211182,0.2299731820821762,1.0535942316055298,285.0782775878906,284.95001220703125,298.8572998046875,292.9205322265625,297.9304504394531,297.5907287597656,285.0795288085937,1.0,0.5845796465873718,0.3689428269863128,0.3689428269863128,1.0,1.0,-3.034087657928467,0.8119690418243408,2.222118616104126,0.1298902183771133,0.9799619317054749,0.9799619317054749,0.0,170.11166381835938,172.0,50980.01171875,0.0,2471.5869140625,1.0,279.99542236328125,283.3787536621094,295.8686218261719,299.0661926269531,293.1499938964844,293.1499938964844,280.04998779296875,31000.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747866749763489,1.0,0.0,0.0,3.594752550125122,3.5947751998901367,8.622462246421492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.7607421875,0.0,1435.7269287109375,1895.4371337890625,0.0,3167.7060546875,0.8903605341911316,1.0,0.0,3.0,1.0,0.0
17862600,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8006321787834167,0.3443203270435333,0.3133342862129211,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7731718420982361,0.3101148903369903,0.2979319989681244,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9990000128746032,0.7574552893638611,0.4761848449707031,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8419386148452759,0.4041516780853271,0.3861396908760071,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7024533748626709,0.2292806655168533,1.0508018732070925,285.0513610839844,284.95001220703125,298.8482971191406,292.911376953125,297.9262084960937,297.5880432128906,285.0478820800781,1.0,0.5848347544670105,0.3691506683826446,0.3691506683826446,1.0,1.0,-3.0310726165771484,0.8115416765213013,2.2195310592651367,0.1301330327987671,1.0,1.0,0.0,171.18003845214844,175.0,51182.546875,0.0,2471.48046875,1.0,280.0412292480469,283.35235595703125,295.8877868652344,299.1465148925781,293.1499938964844,293.1499938964844,279.75,30904.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736245632171631,1.0,0.0,0.0,3.6998486518859854,3.699872255325317,9.134004130828544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.4755859375,0.0,1550.6934814453125,1895.4371337890625,0.0,3156.80810546875,0.9127482175827026,1.0,0.0,3.0,1.0,0.0
17862660,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7980713844299316,0.3429264426231384,0.3124307990074157,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7704391479492188,0.3085778057575226,0.2967279255390167,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.7559502124786377,0.4792680740356445,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8396914601325989,0.4030030071735382,0.3853620886802673,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7000644207000732,0.2283176779747009,1.0474737882614136,284.8868713378906,284.95001220703125,298.8391418457031,292.9022521972656,297.91705322265625,297.5788269042969,284.87969970703125,1.0,0.5851163268089294,0.3693450689315796,0.3693450689315796,1.0,1.0,-3.027313709259033,0.8108296394348145,2.2164840698242188,0.1303072422742843,0.8995655179023743,0.8995655179023743,0.0,172.47703552246094,175.0,52219.5078125,0.0,2471.162353515625,1.0,279.7968139648437,283.1706848144531,295.9497985839844,299.3807067871094,293.1499938964844,293.1499938964844,279.75,34992.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822295665740967,1.0,0.0,0.0,3.713925838470459,3.7139503955841056,9.203642434840732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.48486328125,0.0,1597.7923583984375,1895.4371337890625,0.0,3237.4716796875,0.9168245196342468,1.0,0.0,3.0,1.0,0.0
17862720,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7946705222129822,0.341259092092514,0.3110635280609131,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7670499682426453,0.3068485856056213,0.2952205836772918,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.7537702322006226,0.4831450581550598,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8367586135864258,0.4015868604183197,0.3841741979122162,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.696988046169281,0.2271595746278762,1.042921781539917,284.87823486328125,284.95001220703125,298.8298645019531,292.8932189941406,297.9054870605469,297.5662841796875,284.8797607421875,1.0,0.5853300094604492,0.3695394694805145,0.3695394694805145,1.0,1.0,-3.0216212272644043,0.809473991394043,2.2121472358703613,0.1302568614482879,0.8683925271034241,0.8683925271034241,0.0,174.0818328857422,163.0,51916.28125,0.0,2468.82861328125,1.0,279.7574768066406,283.17169189453125,295.9333801269531,299.32196044921875,293.1499938964844,293.1499938964844,280.04998779296875,38270.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863140344619751,1.0,0.0,0.0,3.631957769393921,3.63198184967041,8.801868034424842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.36767578125,0.0,1530.089599609375,1895.4371337890625,0.0,3275.720703125,0.9026151895523072,1.0,0.0,3.0,1.0,0.0
17862780,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7935018539428711,0.3400765359401703,0.309764951467514,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7657023668289185,0.3053813874721527,0.2936995923519134,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.7522677183151245,0.4831953048706054,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.835918664932251,0.4005173444747925,0.3829830586910248,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6958057284355164,0.2261767089366912,1.0380598306655884,284.99853515625,284.95001220703125,298.8204345703125,292.8842468261719,297.89874267578125,297.5604858398437,285.0009155273437,1.0,0.5834558010101318,0.3697338402271271,0.3697338402271271,1.0,1.0,-3.011027574539185,0.8064849972724915,2.204542398452759,0.1297779977321624,0.9447152614593506,0.9447152614593506,0.0,173.69369506835938,163.0,50929.87109375,0.0,2447.1572265625,1.0,280.0008239746094,283.3103942871094,295.8592224121094,299.0908203125,293.1499938964844,293.1499938964844,280.04998779296875,34292.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803476691246033,1.0,0.0,0.0,3.6694564819335938,3.669480323791504,8.984559372038348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.56640625,0.0,1542.0802001953125,1895.4371337890625,0.0,3219.8388671875,0.9099451303482056,1.0,0.0,3.0,1.0,0.0
17862840,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7942196726799011,0.3391015827655792,0.3088085651397705,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7659966349601746,0.3040363788604736,0.2923593819141388,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.7515974044799805,0.4804362654685974,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8367830514907837,0.399624615907669,0.3820559084415436,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.696206271648407,0.2253111898899078,1.0338045358657837,284.9871826171875,284.95001220703125,298.81085205078125,292.8753662109375,297.8957214355469,297.5600280761719,284.9850769042969,1.0,0.58074951171875,0.369928240776062,0.369928240776062,1.0,1.0,-2.9987237453460693,0.8029295802116394,2.1957943439483643,0.129011332988739,0.952707052230835,0.952707052230835,0.0,171.90744018554688,151.0,50837.265625,0.0,2415.329345703125,1.0,280.04229736328125,283.3021240234375,295.8519592285156,299.11309814453125,293.1499938964844,293.1499938964844,279.75,33679.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777468800544739,1.0,0.0,0.0,3.729604721069336,3.729629278182984,9.281516213377472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.291015625,0.0,1605.8050537109375,1895.4371337890625,0.0,3195.4619140625,0.9214094281196594,1.0,0.0,3.0,1.0,0.0
17862900,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.795620858669281,0.3376970589160919,0.3077091872692108,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.7669601440429688,0.3024353981018066,0.290920078754425,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.9990000128746032,0.7509074211120605,0.4762740135192871,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.8383527994155884,0.3983968496322632,0.381016343832016,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.6972686052322388,0.2242617309093475,1.0292552709579468,284.8451232910156,284.95001220703125,298.8011169433594,292.8665466308594,297.8915100097656,297.55810546875,284.8412475585937,1.0,0.5772964358329773,0.3701226413249969,0.3701226413249969,1.0,1.0,-2.983957529067993,0.7985481023788452,2.1854093074798584,0.128008022904396,0.84744793176651,0.84744793176651,0.0,169.38003540039062,151.0,51422.59375,0.0,2375.483154296875,1.0,279.7969665527344,283.1490478515625,295.8995361328125,299.3004455566406,293.1499938964844,293.1499938964844,279.75,38840.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88409423828125,1.0,0.0,0.0,3.673329591751098,3.673354387283325,9.00353597899084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.9736328125,0.0,1580.6707763671875,1895.4371337890625,0.0,3254.936767578125,0.9097984433174132,1.0,0.0,3.0,1.0,0.0
