time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862960,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7971736788749695,0.3361713886260986,0.3062467277050018,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7681543827056885,0.3007459640502929,0.2892393767833709,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.7505559921264648,0.471325159072876,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8401660323143005,0.397037148475647,0.3796558976173401,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.698535144329071,0.2231227308511734,1.023780345916748,284.8706359863281,284.95001220703125,298.7912292480469,292.8578491210937,297.8880615234375,297.5571594238281,284.87274169921875,1.0,0.5731661915779114,0.3704321980476379,0.3704321980476379,1.0,1.0,-2.966017961502075,0.7933954000473022,2.1726226806640625,0.1269134730100631,0.8319632411003113,0.8319632411003113,0.0,166.38375854492188,154.0,50782.36328125,0.0,2327.92626953125,1.0,279.7577819824219,283.184326171875,295.8746643066406,299.2033996582031,293.1499938964844,293.1499938964844,280.04998779296875,40870.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885333240032196,1.0,0.0,0.0,3.53870153427124,3.5387253761291504,8.355668228432478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.79541015625,0.0,1448.1614990234375,1895.4371337890625,0.0,3266.53857421875,0.8844398260116577,1.0,0.0,3.0,1.0,0.0
17863020,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7976537346839905,0.3351555168628692,0.3050478398799896,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7682671546936035,0.299353539943695,0.2877281010150909,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9990000128746032,0.7511917948722839,0.4686570465564728,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8408587574958801,0.3960645496845245,0.3784946501255035,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6987622976303101,0.2222166210412979,1.01891827583313,284.9925842285156,284.95001220703125,298.7811889648437,292.8492431640625,297.888916015625,297.5619812011719,284.9947204589844,1.0,0.570635199546814,0.3707417249679565,0.3707417249679565,1.0,1.0,-2.9522976875305176,0.7896691560745239,2.162628412246704,0.1260652691125869,0.907212495803833,0.907212495803833,0.0,164.61244201660156,154.0,49758.23046875,0.0,2294.532958984375,1.0,279.9983215332031,283.3236083984375,295.80059814453125,298.9614562988281,293.1499938964844,293.1499938964844,280.04998779296875,35293.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769487142562866,1.0,0.0,0.0,3.568612575531006,3.5686354637146,8.497517569594493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.8720703125,0.0,1439.325439453125,1895.4371337890625,0.0,3187.978759765625,0.888526201248169,1.0,0.0,3.0,1.0,0.0
17863080,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7979562282562256,0.3342898786067962,0.3042312562465668,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7681098580360413,0.2980607151985168,0.2864657640457153,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.7519510388374329,0.4668862223625183,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.841278612613678,0.395235925912857,0.3776612281799316,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6987664699554443,0.2214220762252807,1.0150854587554932,284.983154296875,284.95001220703125,298.7709655761719,292.8407897949219,297.8905639648437,297.56793212890625,284.98175048828125,1.0,0.5686830878257751,0.3710512816905975,0.3710512816905975,1.0,1.0,-2.942056655883789,0.7870872616767883,2.154969453811645,0.1257082521915435,0.914425790309906,0.914425790309906,0.0,163.40138244628906,157.0,49643.04296875,0.0,2270.338134765625,1.0,280.0414733886719,283.3177185058594,295.79791259765625,298.9824523925781,293.1499938964844,293.1499938964844,279.75,34311.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725858926773071,1.0,0.0,0.0,3.622567653656006,3.622591257095337,8.756414899835363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.62255859375,0.0,1490.3238525390625,1895.4371337890625,0.0,3147.06591796875,0.8978611826896667,1.0,0.0,3.0,1.0,0.0
17863140,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7974553108215332,0.3329928815364837,0.3032872974872589,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7672483325004578,0.2965189516544342,0.2851420938968658,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9990000128746032,0.7518998980522156,0.4662902057170868,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8409740924835205,0.3940776884555816,0.3767468333244324,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.6981251835823059,0.2204488068819046,1.0111699104309082,284.856689453125,284.95001220703125,298.7605895996094,292.8324279785156,297.8881225585937,297.568359375,284.8546447753906,1.0,0.567182719707489,0.3713608384132385,0.3713608384132385,1.0,1.0,-2.9328091144561768,0.784827470779419,2.147981643676758,0.1255068928003311,0.8205380439758301,0.8205380439758301,0.0,162.77210998535156,157.0,50166.7578125,0.0,2250.937255859375,1.0,279.799560546875,283.1808776855469,295.8515319824219,299.1703186035156,293.1499938964844,293.1499938964844,279.75,39693.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778092861175537,1.0,0.0,0.0,3.5495126247406006,3.5495364665985107,8.406800589000341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.787109375,0.0,1451.0931396484375,1895.4371337890625,0.0,3196.046630859375,0.8828568458557129,1.0,0.0,3.0,1.0,0.0
17863200,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7959237098693848,0.3315890431404114,0.3020289540290832,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7655178308486938,0.2949022650718689,0.2836285829544067,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.7513694167137146,0.4669640660285949,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8397601842880249,0.3928078413009643,0.3755664825439453,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6966332793235779,0.2193939834833145,1.0065500736236572,284.89276123046875,284.95001220703125,298.75,292.8241882324219,297.8836669921875,297.5660095214844,284.8945007324219,1.0,0.5659860372543335,0.3716703653335571,0.3716703653335571,1.0,1.0,-2.923314332962036,0.7824802994728088,2.140834093093872,0.1252599954605102,0.8187220096588135,0.8187220096588135,0.0,162.71466064453125,160.0,49706.96484375,0.0,2234.064208984375,1.0,279.7587280273437,283.2210388183594,295.8329772949219,299.08648681640625,293.1499938964844,293.1499938964844,280.04998779296875,40408.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785256743431091,1.0,0.0,0.0,3.4292426109313965,3.429265260696411,7.846747962503287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.18798828125,0.0,1332.142578125,1895.4371337890625,0.0,3202.76220703125,0.8602622747421265,1.0,0.0,3.0,1.0,0.0
17863260,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.794365406036377,0.3305976092815399,0.3009614646434784,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7637061476707458,0.2935221493244171,0.2822259068489074,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9990000128746032,0.7511150240898132,0.4679777920246124,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8384559750556946,0.3918554186820984,0.374526172876358,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6950421333312988,0.2185170650482177,1.0022685527801514,285.0065002441406,284.95001220703125,298.73907470703125,292.8158874511719,297.8814697265625,297.5666809082031,285.0082092285156,1.0,0.5650879144668579,0.3720710575580597,0.3720710575580597,1.0,1.0,-2.9151628017425537,0.7808046936988831,2.1343581676483154,0.1253428906202316,0.8943830728530884,0.8943830728530884,0.0,162.864013671875,160.0,48867.51953125,0.0,2220.640380859375,1.0,279.9958190917969,283.34979248046875,295.765869140625,298.86474609375,293.1499938964844,293.1499938964844,280.04998779296875,34637.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703636527061462,1.0,0.0,0.0,3.4755859375,3.4756078720092773,8.060265486165008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.17919921875,0.0,1337.936279296875,1895.4371337890625,0.0,3126.2216796875,0.8673263192176819,1.0,0.0,3.0,1.0,0.0
17863320,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.793026328086853,0.3296959400177002,0.3001846969127655,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7620229125022888,0.2922032177448272,0.2810060083866119,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.7507791519165039,0.469069629907608,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8372890949249268,0.3909983038902282,0.3737374246120453,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6935874819755554,0.21771040558815,0.9987098574638368,284.9929504394531,284.95001220703125,298.7276306152344,292.80718994140625,297.8792419433594,297.5675048828125,284.9913330078125,1.0,0.5644825100898743,0.3724717199802398,0.3724717199802398,1.0,1.0,-2.9088475704193115,0.7797524333000183,2.1290950775146484,0.1256577223539352,0.9026750326156616,0.9026750326156616,0.0,163.12217712402344,163.0,48855.75,0.0,2210.98779296875,1.0,280.0406799316406,283.3393859863281,295.76727294921875,298.8975524902344,293.1499938964844,293.1499938964844,279.75,33708.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665200471878052,1.0,0.0,0.0,3.5412511825561523,3.541273832321167,8.367713348889083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.84716796875,0.0,1398.877197265625,1895.4371337890625,0.0,3090.16552734375,0.8791908621788025,1.0,0.0,3.0,1.0,0.0
17863380,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7911499738693237,0.3283573091030121,0.2992446720600128,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7599060535430908,0.2906295955181122,0.2796963155269623,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9990000128746032,0.7495894432067871,0.4708391726016998,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.835668683052063,0.3898020386695862,0.3728327751159668,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6917172074317932,0.2167106717824936,0.9949053525924684,284.866943359375,284.95001220703125,298.7156677246094,292.7981872558594,297.8728332519531,297.5628967285156,284.8648681640625,1.0,0.5640670657157898,0.37287238240242,0.37287238240242,1.0,1.0,-2.9026119709014893,0.7787194848060608,2.123892545700073,0.1260187625885009,0.8124929666519165,0.8124929666519165,0.0,163.6998291015625,163.0,49428.44921875,0.0,2203.08544921875,1.0,279.8013610839844,283.203125,295.822998046875,299.0924377441406,293.1499938964844,293.1499938964844,279.75,39178.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724576234817505,1.0,0.0,0.0,3.4764597415924072,3.47648286819458,8.064319558798161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.93701171875,0.0,1371.184326171875,1895.4371337890625,0.0,3145.863037109375,0.8662909865379333,1.0,0.0,3.0,1.0,0.0
17863440,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7885193824768066,0.326908677816391,0.2979825735092163,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7571976780891418,0.288976788520813,0.2781867980957031,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.7479321360588074,0.4734274446964264,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8334134817123413,0.3884895145893097,0.3716505169868469,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6892314553260803,0.2156214267015457,0.990318477153778,284.90093994140625,284.95001220703125,298.7032165527344,292.7888488769531,297.8648681640625,297.5562438964844,284.9023132324219,1.0,0.563744068145752,0.3732730448246002,0.3732730448246002,1.0,1.0,-2.8954575061798096,0.7773746252059937,2.118083000183105,0.1262536346912384,0.8125088214874268,0.8125088214874268,0.0,164.62478637695312,151.0,49052.3046875,0.0,2195.3486328125,1.0,279.75933837890625,283.240234375,295.8047180175781,299.0158386230469,293.1499938964844,293.1499938964844,280.04998779296875,39850.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739645481109619,1.0,0.0,0.0,3.366816997528076,3.366838932037353,7.563665462839708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.63330078125,0.0,1266.916748046875,1895.4371337890625,0.0,3159.996337890625,0.846089243888855,1.0,0.0,3.0,1.0,0.0
17863500,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7880761623382568,0.3258380889892578,0.2968250215053558,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7564302682876587,0.287531316280365,0.2766997218132019,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.7468061447143555,0.4723623394966125,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.833206295967102,0.3874614536762237,0.3705185949802398,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6886236667633057,0.2146826982498169,0.9856473803520204,285.006591796875,284.95001220703125,298.69024658203125,292.7792053222656,297.8603210449219,297.55450439453125,285.0076599121094,1.0,0.5614490509033203,0.3736737370491028,0.3736737370491028,1.0,1.0,-2.8840348720550537,0.7745825052261353,2.109452247619629,0.1261201202869415,0.8841958045959473,0.8841958045959473,0.0,163.703369140625,151.0,48232.75,0.0,2171.255126953125,1.0,279.9942932128906,283.3611755371094,295.7360534667969,298.7977905273437,293.1499938964844,293.1499938964844,280.04998779296875,34343.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665003776550293,1.0,0.0,0.0,3.4181158542633057,3.418137550354004,7.7959111877135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.44873046875,0.0,1278.560302734375,1895.4371337890625,0.0,3089.980712890625,0.8542307019233704,1.0,0.0,3.0,1.0,0.0
17863560,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7892537713050842,0.3248489797115326,0.2958922088146209,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7570549845695496,0.2861357033252716,0.2753275632858276,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.7462945580482483,0.4688319861888885,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8344864249229431,0.3865083158016205,0.3695644736289978,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6894015073776245,0.2138039320707321,0.9813845157623292,284.9861145019531,284.95001220703125,298.6768493652344,292.7692565917969,297.8579406738281,297.5561828613281,284.9839782714844,1.0,0.558381199836731,0.3740070760250091,0.3740070760250091,1.0,1.0,-2.8707544803619385,0.7709975242614746,2.099756956100464,0.1255151480436325,0.8866721391677856,0.8866721391677856,0.0,161.57423400878906,154.0,48131.140625,0.0,2138.28173828125,1.0,280.0401306152344,283.3462219238281,295.7337341308594,298.8242492675781,293.1499938964844,293.1499938964844,280.3500061035156,33754.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629892468452454,1.0,0.0,0.0,3.4813246726989746,3.481346607208252,8.086905154414126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.1845703125,0.0,1337.458984375,1895.4371337890625,0.0,3057.04345703125,0.8657205104827881,1.0,0.0,3.0,1.0,0.0
17863620,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7891473174095154,0.3239200413227081,0.294969767332077,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.7565205097198486,0.2847830653190613,0.2739835083484649,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9990000128746032,0.7461872696876526,0.4675542414188385,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8345397114753723,0.3856036365032196,0.3686326742172241,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.6890602111816406,0.2129732221364975,0.9773509502410888,285.0725402832031,284.95001220703125,298.6629638671875,292.7590026855469,297.8563232421875,297.5589904785156,285.0741882324219,1.0,0.5567336082458496,0.3743404448032379,0.3743404448032379,1.0,1.0,-2.8605153560638428,0.7684276700019836,2.092087745666504,0.1250652521848678,0.969402015209198,0.969402015209198,0.0,160.59486389160156,154.0,47316.3671875,0.0,2116.2841796875,1.0,280.2947998046875,283.45458984375,295.6988220214844,298.6748962402344,293.1499938964844,293.1499938964844,280.3500061035156,31189.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556544780731201,1.0,0.0,0.0,3.571579694747925,3.5716021060943604,8.511653959430987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.9716796875,0.0,1412.4432373046875,1895.4371337890625,0.0,2988.257568359375,0.8853861689567566,1.0,0.0,3.0,1.0,0.0
17863680,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7886216044425964,0.3230035305023193,0.2941876053810119,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7555758953094482,0.2834444642066955,0.2727400064468384,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9990000128746032,0.7459899187088013,0.4672214388847351,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8341529965400696,0.3847132921218872,0.3678235113620758,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.6883370876312256,0.2121723145246505,0.9737821817398072,285.0460205078125,284.95001220703125,298.64862060546875,292.7485046386719,297.8542785644531,297.56134033203125,285.042236328125,1.0,0.5554844737052917,0.3746738135814667,0.3746738135814667,1.0,1.0,-2.852416515350342,0.7665669322013855,2.0858495235443115,0.1249468177556991,0.9897353053092957,0.9897353053092957,0.0,160.13577270507812,157.0,47419.03125,0.0,2100.51123046875,1.0,280.3410339355469,283.4281616210937,295.71630859375,298.7455139160156,293.1499938964844,293.1499938964844,280.04998779296875,30983.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535852432250977,1.0,0.0,0.0,3.676872968673706,3.676896333694458,9.020914717439156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.876953125,0.0,1525.4627685546875,1895.4371337890625,0.0,2968.861572265625,0.9076257348060608,1.0,0.0,3.0,1.0,0.0
17863740,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7872796654701233,0.3215576112270355,0.2931804955005646,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7539650201797485,0.2817951142787933,0.2713694274425506,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.7447720766067505,0.4679408371448517,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8330499529838562,0.3833902180194855,0.3668294250965118,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.686958909034729,0.2111275345087051,0.9698124527931212,284.8802185058594,284.95001220703125,298.63385009765625,292.7377319335937,297.84771728515625,297.5577392578125,284.87225341796875,1.0,0.5545370578765869,0.3750071823596954,0.3750071823596954,1.0,1.0,-2.844459295272827,0.7647459506988525,2.0797133445739746,0.1248838678002357,0.8851902484893799,0.8851902484893799,0.0,160.1673126220703,157.0,48332.74609375,0.0,2087.427001953125,1.0,280.09735107421875,283.2463684082031,295.78106689453125,298.9721984863281,293.1499938964844,293.1499938964844,280.04998779296875,35394.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619779348373413,1.0,0.0,0.0,3.6837918758392334,3.683815956115722,9.054895713234146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.56494140625,0.0,1566.5145263671875,1895.4371337890625,0.0,3047.556640625,0.9101269841194152,1.0,0.0,3.0,1.0,0.0
17863800,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7848427295684814,0.3198460340499878,0.2917366325855255,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7514919638633728,0.2799696624279022,0.269728422164917,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9990000128746032,0.7427610754966736,0.4698703587055206,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8310052752494812,0.3818073272705078,0.3654448986053467,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.6846787929534912,0.2099065631628036,0.9647662043571472,284.873779296875,284.95001220703125,298.6186218261719,292.7266845703125,297.8385314941406,297.5506286621094,284.875732421875,1.0,0.5537543892860413,0.3753405213356018,0.3753405213356018,1.0,1.0,-2.8353426456451416,0.7625288963317871,2.0728137493133545,0.1246728524565696,0.8533844351768494,0.8533844351768494,0.0,160.71315002441406,145.0,47961.33984375,0.0,2074.9775390625,1.0,280.0577087402344,283.253173828125,295.7639465332031,298.9086303710937,293.1499938964844,293.1499938964844,280.3500061035156,38942.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658676743507385,1.0,0.0,0.0,3.584139108657837,3.584162950515747,8.571622061026574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.9697265625,0.0,1482.7403564453125,1895.4371337890625,0.0,3084.04541015625,0.8925259709358215,1.0,0.0,3.0,1.0,0.0
17863860,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.784436047077179,0.3185989558696747,0.2903641164302826,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7507872581481934,0.2783912420272827,0.2680825293064117,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.7412773966789246,0.468368798494339,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8308550119400024,0.3805602788925171,0.3640652000904083,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6841229796409607,0.2088599205017089,0.9594924449920654,284.9965209960937,284.95001220703125,298.6029968261719,292.71539306640625,297.8330383300781,297.5487060546875,284.9994201660156,1.0,0.551047146320343,0.3757552802562713,0.3757552802562713,1.0,1.0,-2.8219237327575684,0.7590395212173462,2.062884330749512,0.1242556422948837,0.9299997091293336,0.9299997091293336,0.0,159.52845764160156,145.0,46984.9765625,0.0,2047.198486328125,1.0,280.2995910644531,283.3940124511719,295.68475341796875,298.6748352050781,293.1499938964844,293.1499938964844,280.3500061035156,34491.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592150807380676,1.0,0.0,0.0,3.619707107543945,3.619730710983277,8.742591148802603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.98291015625,0.0,1488.5302734375,1895.4371337890625,0.0,3021.6435546875,0.8991259932518005,1.0,0.0,3.0,1.0,0.0
17863920,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.78578120470047,0.3175548613071441,0.2893256247043609,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7515318989753723,0.2769297361373901,0.2666112184524536,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.7405492067337036,0.4643634259700775,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8322799801826477,0.3794834613800049,0.3629456162452698,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6850303411483765,0.2079252451658249,0.9548341631889344,284.9854431152344,284.95001220703125,298.5869445800781,292.7038879394531,297.8301696777344,297.5506591796875,284.9831237792969,1.0,0.5476251840591431,0.3761700093746185,0.3761700093746185,1.0,1.0,-2.807152032852173,0.7551000118255615,2.052052021026612,0.1235949918627739,0.9376617074012756,0.9376617074012756,0.0,157.1512451171875,148.0,46854.7578125,0.0,2011.7542724609373,1.0,280.3419189453125,283.3853454589844,295.6748046875,298.69146728515625,293.1499938964844,293.1499938964844,280.04998779296875,33727.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560146689414978,1.0,0.0,0.0,3.6819448471069336,3.681968927383423,9.045818387676264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.92333984375,0.0,1551.8475341796875,1895.4371337890625,0.0,2991.63427734375,0.9107059240341188,1.0,0.0,3.0,1.0,0.0
17863980,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7856494784355164,0.3161150515079498,0.288222998380661,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.7509840130805969,0.2752446830272674,0.2651229202747345,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9990000128746032,0.7395269274711609,0.4628202319145202,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.832316517829895,0.3780963718891144,0.3617905080318451,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.68466717004776,0.2068288773298263,0.950245201587677,284.8455505371094,284.95001220703125,298.57049560546875,292.692138671875,297.8251037597656,297.5497741699219,284.8414611816406,1.0,0.5456593632698059,0.3765847682952881,0.3765847682952881,1.0,1.0,-2.7952721118927,0.7521375417709351,2.043134450912476,0.1231359839439392,0.8338203430175781,0.8338203430175781,0.0,156.00648498535156,148.0,47415.4375,0.0,1987.151123046875,1.0,280.0980834960937,283.2352600097656,295.7236328125,298.8742980957031,293.1499938964844,293.1499938964844,280.04998779296875,39168.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624030351638794,1.0,0.0,0.0,3.619011878967285,3.6190361976623535,8.739232839616307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.6796875,0.0,1522.4696044921875,1895.4371337890625,0.0,3051.544189453125,0.8977800607681274,1.0,0.0,3.0,1.0,0.0
17864040,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7842664122581482,0.3145522773265838,0.2868188917636871,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.749408483505249,0.2734776437282562,0.2634608149528503,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.7380812168121338,0.4629426896572113,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8312352895736694,0.376584380865097,0.3603773713111877,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.683260440826416,0.2056489586830139,0.9450221061706544,284.8760681152344,284.95001220703125,298.5536804199219,292.6802062988281,297.8186950683594,297.5470275878906,284.8787841796875,1.0,0.5440330505371094,0.3769994974136352,0.3769994974136352,1.0,1.0,-2.783757209777832,0.7492848038673401,2.0344724655151367,0.12278513610363,0.822482168674469,0.822482168674469,0.0,155.6375274658203,151.0,46890.32421875,0.0,1966.9888916015625,1.0,280.0581970214844,283.276123046875,295.6976318359375,298.7812805175781,293.1499938964844,293.1499938964844,280.3500061035156,40997.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638278245925903,1.0,0.0,0.0,3.4788875579833984,3.4789109230041504,8.075586492850562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.18505859375,0.0,1386.636962890625,1895.4371337890625,0.0,3064.90966796875,0.8715618848800659,1.0,0.0,3.0,1.0,0.0
17864100,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7828195095062256,0.3134435415267944,0.2856188118457794,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7477153539657593,0.2719647586345672,0.2619156241416931,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7370347380638123,0.4635022282600403,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8300179243087769,0.3754232823848724,0.3591158092021942,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6817190051078796,0.204664260149002,0.9401774406433104,284.99920654296875,284.95001220703125,298.5364685058594,292.6680603027344,297.81451416015625,297.5474548339844,285.0020446777344,1.0,0.5427631735801697,0.3774142563343048,0.3774142563343048,1.0,1.0,-2.773787498474121,0.7469510436058044,2.026836395263672,0.1225656569004058,0.9002442955970764,0.9002442955970764,0.0,155.5230255126953,151.0,45994.26953125,0.0,1950.6171875,1.0,280.29693603515625,283.4146423339844,295.6192932128906,298.5464782714844,293.1499938964844,293.1499938964844,280.3500061035156,35036.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554102182388306,1.0,0.0,0.0,3.5172855854034424,3.517308235168457,8.254838235188799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.08251953125,0.0,1383.5191650390625,1895.4371337890625,0.0,2985.96728515625,0.8770197033882141,1.0,0.0,3.0,1.0,0.0
17864160,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7816098928451538,0.3124710917472839,0.2847509384155273,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7461442947387695,0.2705368995666504,0.2605731189250946,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9990000128746032,0.7360047698020935,0.4641907811164856,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8289340734481812,0.3743921220302582,0.3581398129463196,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6803189516067505,0.2037708759307861,0.9361445307731628,284.9904479980469,284.95001220703125,298.5188903808594,292.6557312011719,297.81085205078125,297.5486145019531,284.98883056640625,1.0,0.5418394207954407,0.377909779548645,0.377909779548645,1.0,1.0,-2.7659361362457275,0.745520293712616,2.020415782928467,0.1227907985448837,0.9104220271110536,0.9104220271110536,0.0,155.5464324951172,139.0,45940.140625,0.0,1938.3267822265625,1.0,280.341064453125,283.4075622558594,295.6136474609375,298.56817626953125,293.1499938964844,293.1499938964844,280.04998779296875,33880.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511501550674438,1.0,0.0,0.0,3.5819478034973145,3.581970930099488,8.561144113627961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.1552734375,0.0,1443.201416015625,1895.4371337890625,0.0,2946.044677734375,0.8884561061859131,1.0,0.0,3.0,1.0,0.0
17864220,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7819036841392517,0.31106898188591,0.2836840152740478,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.745944619178772,0.2688618302345276,0.2590921521186828,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9990000128746032,0.7343503832817078,0.4619427919387817,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8293648958206177,0.3730242550373077,0.3570021092891693,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.6803226470947266,0.2026908844709396,0.931624948978424,284.8572998046875,284.95001220703125,298.5009765625,292.6432189941406,297.8052978515625,297.5474853515625,284.853515625,1.0,0.539043664932251,0.3784052729606628,0.3784052729606628,1.0,1.0,-2.7533886432647705,0.742480993270874,2.0109076499938965,0.1226555928587913,0.8141517639160156,0.8141517639160156,0.0,154.076904296875,139.0,46454.4921875,0.0,1911.722412109375,1.0,280.10040283203125,283.2643737792969,295.6676330566406,298.7562866210937,293.1499938964844,293.1499938964844,280.04998779296875,39426.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571231961250305,1.0,0.0,0.0,3.514728307723999,3.514751672744751,8.242839157901471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.35205078125,0.0,1412.503662109375,1895.4371337890625,0.0,3002.02734375,0.8747439384460449,1.0,0.0,3.0,1.0,0.0
17864280,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7826741337776184,0.3095321655273437,0.2822458744049072,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7462509870529175,0.2670980095863342,0.2573698461055755,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.7328476905822754,0.4582777023315429,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8303579092025757,0.37152099609375,0.3555361330509186,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6808205246925354,0.2015184760093689,0.926137924194336,284.8876647949219,284.95001220703125,298.4826965332031,292.63055419921875,297.7998962402344,297.5467834472656,284.8894348144531,1.0,0.5354433059692383,0.378900796175003,0.378900796175003,1.0,1.0,-2.73683500289917,0.7380688190460205,1.99876606464386,0.1219218894839286,0.8071163296699524,0.8071163296699524,0.0,151.82733154296875,142.0,45898.68359375,0.0,1875.510498046875,1.0,280.0590515136719,283.3045654296875,295.6445007324219,298.667236328125,293.1499938964844,293.1499938964844,280.3500061035156,40840.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584054112434387,1.0,0.0,0.0,3.377836227416992,3.3778584003448486,7.613256798322254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.451171875,0.0,1284.4447021484375,1895.4371337890625,0.0,3014.050537109375,0.8493364453315735,1.0,0.0,3.0,1.0,0.0
17864340,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7824407815933228,0.3084136247634887,0.2810177803039551,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7456119656562805,0.2655690908432007,0.255780965089798,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.7321940660476685,0.4566821157932281,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8303090333938599,0.3703376650810241,0.3542311489582062,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6803497076034546,0.2005283236503601,0.9211187362670898,285.0009155273437,284.95001220703125,298.4640808105469,292.61773681640625,297.7966613769531,297.549072265625,285.003173828125,1.0,0.5333202481269836,0.3793962895870209,0.3793962895870209,1.0,1.0,-2.72391939163208,0.7348988056182861,1.989020586013794,0.1214117184281349,0.880196750164032,0.880196750164032,0.0,150.63917541503906,142.0,45007.18359375,0.0,1850.1676025390625,1.0,280.2943725585937,283.4339904785156,295.56689453125,298.43475341796875,293.1499938964844,293.1499938964844,280.3500061035156,34910.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498815894126892,1.0,0.0,0.0,3.418715238571167,3.418736934661865,7.798644787726516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.4306640625,0.0,1283.1168212890625,1895.4371337890625,0.0,2934.16162109375,0.8550655841827393,1.0,0.0,3.0,1.0,0.0
17864400,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7820367217063904,0.3074119091033935,0.2801057696342468,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7447367310523987,0.2641119360923767,0.2543895244598388,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.731629490852356,0.4558888971805572,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8300027847290039,0.3692622482776642,0.3531963527202606,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6796626448631287,0.1996176987886428,0.9169070720672609,284.9866943359375,284.95001220703125,298.4451599121094,292.6047668457031,297.79364013671875,297.5517578125,284.9848937988281,1.0,0.53166663646698,0.3798918128013611,0.3798918128013611,1.0,1.0,-2.7138900756835938,0.7326980233192444,1.9811919927597048,0.1213493347167968,0.8862102031707764,0.8862102031707764,0.0,149.92234802246094,145.0,44914.078125,0.0,1831.5787353515625,1.0,280.34014892578125,283.4226989746094,295.5603942871094,298.4532775878906,293.1499938964844,293.1499938964844,280.6499938964844,33905.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453804850578308,1.0,0.0,0.0,3.4837095737457275,3.483731746673584,8.097989621091983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.248046875,0.0,1340.951904296875,1895.4371337890625,0.0,2892.02392578125,0.8664351105690002,1.0,0.0,3.0,1.0,0.0
17864460,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.781153678894043,0.3064551949501037,0.2791886925697326,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7434513568878174,0.2626864314079284,0.2530065774917602,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.9990000128746032,0.7309862971305847,0.4559027552604675,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8292468786239624,0.3682337701320648,0.3521727919578552,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.6785783171653748,0.1987427175045013,0.9128195643424988,285.0785827636719,284.95001220703125,298.4259338378906,292.5916748046875,297.7904052734375,297.5541381835937,285.08111572265625,1.0,0.5304039716720581,0.3804116249084472,0.3804116249084472,1.0,1.0,-2.704998016357422,0.7309328317642212,1.974065184593201,0.121491327881813,0.9734371900558472,0.9734371900558472,0.0,149.6091766357422,145.0,44111.55859375,0.0,1816.6824951171875,1.0,280.5948791503906,283.53570556640625,295.5223693847656,298.3017578125,293.1499938964844,293.1499938964844,280.6499938964844,31144.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371195793151855,1.0,0.0,0.0,3.5760369300842285,3.576059341430664,8.532912261216552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.6328125,0.0,1416.8359375,1895.4371337890625,0.0,2814.8154296875,0.8864248991012573,1.0,0.0,3.0,1.0,0.0
17864520,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7801068425178528,0.3055155873298645,0.278395414352417,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7419973015785217,0.2612775266170501,0.2517075538635254,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9990000128746032,0.7301732897758484,0.4563983678817749,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8283037543296814,0.3672326207160949,0.3512662649154663,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.6773383021354675,0.1978958994150161,0.909109890460968,285.0566101074219,284.95001220703125,298.4063720703125,292.5784606933594,297.786865234375,297.5562438964844,285.052734375,1.0,0.5294857621192932,0.3809314370155334,0.3809314370155334,1.0,1.0,-2.6975302696228027,0.7296508550643921,1.9678794145584104,0.1218214556574821,0.9998155832290648,0.9998155832290648,0.0,149.56387329101562,148.0,44204.421875,0.0,1805.236328125,1.0,280.6410827636719,283.5115661621094,295.5396423339844,298.3704528808594,293.1499938964844,293.1499938964844,280.3500061035156,30772.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344923853874207,1.0,0.0,0.0,3.6865665912628174,3.686589956283569,9.068540975931684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.998046875,0.0,1534.7288818359375,1895.4371337890625,0.0,2790.303466796875,0.909710168838501,1.0,0.0,3.0,1.0,0.0
17864580,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7783445119857788,0.3040570914745331,0.2773829102516174,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7399922609329224,0.2595739364624023,0.2502880990505218,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,0.7282711267471313,0.4577685892581939,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8267415165901184,0.3658134341239929,0.350185751914978,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6755369901657104,0.1968147903680801,0.9050053358078004,284.887451171875,284.95001220703125,298.3865661621094,292.5651550292969,297.7801513671875,297.5541381835937,284.8778076171875,1.0,0.5288035869598389,0.3814512193202972,0.3814512193202972,1.0,1.0,-2.690025568008423,0.7283449769020081,1.96168053150177,0.1221986711025238,0.8965470790863037,0.8965470790863037,0.0,149.9131317138672,148.0,45138.99609375,0.0,1795.5948486328125,1.0,280.39703369140625,283.3243103027344,295.6082458496094,298.59918212890625,293.1499938964844,293.1499938964844,280.3500061035156,34869.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431693911552429,1.0,0.0,0.0,3.70421290397644,3.704237222671509,9.155565976470824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.93310546875,0.0,1585.7425537109375,1895.4371337890625,0.0,2871.3408203125,0.9144675135612488,1.0,0.0,3.0,1.0,0.0
17864640,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7755392789840698,0.3022904694080353,0.2759198248386383,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7372094392776489,0.2576785683631897,0.2485993504524231,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.7254464030265808,0.4602208137512207,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8242872953414917,0.3641104996204376,0.3487101793289184,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.6728970408439636,0.1955433338880539,0.8998159170150757,284.8705749511719,284.95001220703125,298.366455078125,292.5517272949219,297.7718200683594,297.5499267578125,284.8724975585937,1.0,0.5282357931137085,0.3819710314273834,0.3819710314273834,1.0,1.0,-2.6811771392822266,0.7265689373016357,1.9546080827713013,0.1224104911088943,0.8580824732780457,0.8580824732780457,0.0,150.7053680419922,136.0,44813.03125,0.0,1786.023193359375,1.0,280.3575744628906,283.3235778808594,295.5921630859375,298.54107666015625,293.1499938964844,293.1499938964844,280.6499938964844,38788.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475865125656128,1.0,0.0,0.0,3.607803106307984,3.6078271865844727,8.685182706358319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.22509765625,0.0,1507.348876953125,1895.4371337890625,0.0,2912.6708984375,0.897515058517456,1.0,0.0,3.0,1.0,0.0
17864700,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7747465372085571,0.3009596765041351,0.2744902372360229,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7361251711845398,0.2560064494609833,0.2468836605548858,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9990000128746032,0.7231399416923523,0.4592203795909881,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8237441182136536,0.3627264201641083,0.3472159802913666,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6719549894332886,0.1944190412759781,0.8942941427230835,284.99761962890625,284.95001220703125,298.3460693359375,292.5382385253906,297.7664489746094,297.5499572753906,285.0015869140625,1.0,0.5256763696670532,0.3824908435344696,0.3824908435344696,1.0,1.0,-2.667774438858032,0.7232077717781067,1.9445667266845703,0.1221509277820587,0.9366857409477234,0.9366857409477234,0.0,149.7896728515625,136.0,43835.78125,0.0,1761.9937744140625,1.0,280.60009765625,283.469482421875,295.5079650878906,298.3056335449219,293.1499938964844,293.1499938964844,280.6499938964844,34493.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408511877059937,1.0,0.0,0.0,3.640181303024292,3.640204906463623,8.841771546030941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.00390625,0.0,1511.032958984375,1895.4371337890625,0.0,2849.668701171875,0.9037643671035768,1.0,0.0,3.0,1.0,0.0
17864760,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7757493257522583,0.2998573780059814,0.2733955383300781,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.736470639705658,0.254457414150238,0.2453335970640182,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9990000128746032,0.7216399908065796,0.4556463658809662,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8248360753059387,0.3615298569202423,0.3459836542606354,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6724854111671448,0.1934083253145218,0.8893256783485413,284.9900207519531,284.95001220703125,298.325439453125,292.524658203125,297.76275634765625,297.5525207519531,284.9875183105469,1.0,0.5223404765129089,0.3829883635044098,0.3829883635044098,1.0,1.0,-2.652853012084961,0.7192659974098206,1.9335870742797847,0.1215499937534332,0.9479618072509766,0.9479618072509766,0.0,147.66737365722656,124.0,43702.08984375,0.0,1730.50390625,1.0,280.64208984375,283.4619445800781,295.4945983886719,298.3184509277344,293.1499938964844,293.1499938964844,280.3500061035156,33563.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837467610836029,1.0,0.0,0.0,3.706843852996826,3.706868171691896,9.168576298179688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.279296875,0.0,1578.8193359375,1895.4371337890625,0.0,2818.064453125,0.9162196516990662,1.0,0.0,3.0,1.0,0.0
