time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864820,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.7774311304092407,0.2983637154102325,0.2721891403198242,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.7374173998832703,0.2526873648166656,0.2437055557966232,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.9990000128746032,0.7201009392738342,0.4507511854171753,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8266229033470154,0.3600211143493652,0.3446582555770874,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.6736552715301514,0.1922353953123092,0.8841210603713989,284.8409423828125,284.95001220703125,298.3045654296875,292.5110168457031,297.7579345703125,297.55377197265625,284.8345031738281,1.0,0.5183027982711792,0.3834859132766723,0.3834859132766723,1.0,1.0,-2.635723829269409,0.7145419716835022,1.9211817979812624,0.1206956654787063,0.8387937545776367,0.8387937545776367,0.0,144.90133666992188,124.0,44232.68359375,0.0,1693.2569580078125,1.0,280.3974304199219,283.3016357421875,295.5444641113281,298.4998779296875,293.1499938964844,293.1499938964844,280.3500061035156,38928.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441928029060364,1.0,0.0,0.0,3.6503713130950928,3.65039587020874,8.891342986316886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.07666015625,0.0,1555.4940185546875,1895.4371337890625,0.0,2880.912353515625,0.9044772982597352,1.0,0.0,3.0,1.0,0.0
17864880,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7792344689369202,0.2967085242271423,0.2706248462200165,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.738552987575531,0.2508167028427124,0.2418553382158279,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9990000128746032,0.7188234329223633,0.4451188743114471,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8286274075508118,0.3583559989929199,0.3430162370204925,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6750086545944214,0.1909646242856979,0.8780509829521179,284.8609313964844,284.95001220703125,298.2834777832031,292.497314453125,297.7528686523437,297.55474853515625,284.864013671875,1.0,0.5136211514472961,0.3839834332466125,0.3839834332466125,1.0,1.0,-2.6155898571014404,0.7087642550468445,1.9068256616592407,0.1194404512643814,0.8162523508071899,0.8162523508071899,0.0,141.7368927001953,127.0,43552.87109375,0.0,1650.4136962890625,1.0,280.3580017089844,283.3396911621094,295.5155334472656,298.39947509765625,293.1499938964844,293.1499938964844,280.6499938964844,41862.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456941843032837,1.0,0.0,0.0,3.486032009124756,3.486055612564087,8.108789870675537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.861328125,0.0,1400.17724609375,1895.4371337890625,0.0,2894.959228515625,0.8736457228660583,1.0,0.0,3.0,1.0,0.0
17864940,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7798656225204468,0.2955288887023926,0.2692869305610657,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7386109828948975,0.2492085546255111,0.240148976445198,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.7185514569282532,0.4418668746948242,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8294126391410828,0.3570567667484283,0.3415501117706299,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6752493977546692,0.1899051219224929,0.8725161552429199,284.98883056640625,284.95001220703125,298.2621459960937,292.48358154296875,297.74932861328125,297.55780029296875,284.9925842285156,1.0,0.5105879902839661,0.3844809532165527,0.3844809532165527,1.0,1.0,-2.5995988845825195,0.7044191360473633,1.895179748535156,0.1184911131858825,0.8925611972808838,0.8925611972808838,0.0,139.76913452148438,127.0,42540.2890625,0.0,1619.2274169921875,1.0,280.59686279296875,283.4848327636719,295.4283447265625,298.1503295898437,293.1499938964844,293.1499938964844,280.6499938964844,35677.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362720608711243,1.0,0.0,0.0,3.5104002952575684,3.510422945022583,8.22255117327586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.6591796875,0.0,1381.0108642578125,1895.4371337890625,0.0,2806.90576171875,0.8761656880378723,1.0,0.0,3.0,1.0,0.0
17865000,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7802632451057434,0.2945237159729004,0.2683248221874237,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7383614778518677,0.2477049529552459,0.2386739701032638,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9990000128746032,0.7184800505638123,0.4396302103996277,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8298555612564087,0.3559128642082214,0.3404057323932647,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6752102375030518,0.1889592409133911,0.8679571151733398,284.9817810058594,284.95001220703125,298.2406005859375,292.4698181152344,297.7463073730469,297.5616455078125,284.98004150390625,1.0,0.5081762671470642,0.3849785029888153,0.3849785029888153,1.0,1.0,-2.587125778198242,0.701274037361145,1.885851621627808,0.118067555129528,0.9009653329849244,0.9009653329849244,0.0,138.37628173828125,130.0,42373.7734375,0.0,1595.756591796875,1.0,280.6409912109375,283.4787902832031,295.41754150390625,298.1584777832031,293.1499938964844,293.1499938964844,280.3500061035156,34335.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307682871818542,1.0,0.0,0.0,3.569968938827514,3.5699920654296875,8.503979529450589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.9521484375,0.0,1433.7581787109375,1895.4371337890625,0.0,2755.59912109375,0.8860858678817749,1.0,0.0,3.0,1.0,0.0
17865060,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.779841959476471,0.2931315302848816,0.2672668099403381,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7374446392059326,0.2459925264120102,0.2371592819690704,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9990000128746032,0.7176317572593689,0.4385911524295807,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.8295498490333557,0.3544680476188659,0.3391986787319183,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.6745122075080872,0.1878596842288971,0.8633743524551392,284.8503112792969,284.95001220703125,298.2188415527344,292.4560546875,297.741455078125,297.5628662109375,284.8462219238281,1.0,0.5062667727470398,0.3856698274612427,0.3856698274612427,1.0,1.0,-2.575829029083252,0.6989497542381287,1.8768792152404783,0.1182528063654899,0.8034327626228333,0.8034327626228333,0.0,137.5465087890625,130.0,42814.66015625,0.0,1576.5611572265625,1.0,280.4008483886719,283.3381652832031,295.4723205566406,298.337158203125,293.1499938964844,293.1499938964844,280.3500061035156,40141.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360021114349365,1.0,0.0,0.0,3.4890644550323486,3.489087581634521,8.122902954710298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.4931640625,0.0,1391.0032958984375,1895.4371337890625,0.0,2804.38671875,0.8694579601287842,1.0,0.0,3.0,1.0,0.0
17865120,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7783312797546387,0.2916093170642853,0.265907347202301,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7356848120689392,0.2442021518945694,0.2354777753353119,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.7162282466888428,0.4388522207736969,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8282848596572876,0.352902352809906,0.337737113237381,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6729302406311035,0.1866769790649414,0.8581568002700806,284.8867492675781,284.95001220703125,298.1968994140625,292.4422607421875,297.7355041503906,297.5626220703125,284.88946533203125,1.0,0.5047160387039185,0.38636115193367,0.38636115193367,1.0,1.0,-2.564462423324585,0.6966175436973572,1.8678449392318728,0.1184416711330413,0.7987571954727173,0.7987571954727173,0.0,137.2753143310547,133.0,42309.98046875,0.0,1559.8577880859375,1.0,280.3593139648437,283.38604736328125,295.44952392578125,298.2481994628906,293.1499938964844,293.1499938964844,280.6499938964844,41379.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366965651512146,1.0,0.0,0.0,3.337951183319092,3.337973356246948,7.43452631013497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.84375,0.0,1249.7322998046875,1895.4371337890625,0.0,2810.8671875,0.841313362121582,1.0,0.0,3.0,1.0,0.0
17865180,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7767147421836853,0.2904714345932007,0.2647170722484588,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.733780562877655,0.2426195442676544,0.2338922917842865,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9990000128746032,0.7150509357452393,0.4395685791969299,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8268514275550842,0.3516388535499573,0.3364069759845733,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6711845993995667,0.1856527179479599,0.8532354831695557,285.00390625,284.95001220703125,298.1748046875,292.4284973144531,297.73095703125,297.5643005371094,285.0072326660156,1.0,0.5035034418106079,0.3870524764060974,0.3870524764060974,1.0,1.0,-2.554473161697388,0.6947540044784546,1.859719038009644,0.1187629103660583,0.8745186924934387,0.8745186924934387,0.0,137.24676513671875,133.0,41500.40625,0.0,1546.1951904296875,1.0,280.59332275390625,283.5173034667969,295.3705139160156,298.021484375,293.1499938964844,293.1499938964844,280.6499938964844,34925.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274475336074829,1.0,0.0,0.0,3.3833703994750977,3.383391857147217,7.638224701622676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.64404296875,0.0,1248.8187255859375,1895.4371337890625,0.0,2724.69775390625,0.8474088311195374,1.0,0.0,3.0,1.0,0.0
17865240,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7752731442451477,0.2894439101219177,0.2638094127178192,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7319433093070984,0.2411021739244461,0.2324729412794113,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9990000128746032,0.713779628276825,0.440466970205307,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8254979848861694,0.3504799306392669,0.3353217244148254,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6695280075073242,0.1846986562013626,0.8489783406257629,284.9926147460937,284.95001220703125,298.1524963378906,292.4147033691406,297.7265930175781,297.5663757324219,284.9906616210937,1.0,0.502613365650177,0.3877438008785248,0.3877438008785248,1.0,1.0,-2.5463356971740723,0.6935235857963562,1.8528120517730715,0.1193248927593231,0.884312093257904,0.884312093257904,0.0,137.36135864257812,136.0,41449.87890625,0.0,1535.727294921875,1.0,280.6398010253906,283.50616455078125,295.3648376464844,298.04248046875,293.1499938964844,293.1499938964844,280.95001220703125,33609.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224514722824097,1.0,0.0,0.0,3.4577598571777344,3.4577815532684326,7.977795917213371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.62353515625,0.0,1312.6768798828125,1895.4371337890625,0.0,2678.29541015625,0.8604415655136108,1.0,0.0,3.0,1.0,0.0
17865300,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.7735155820846558,0.2884454429149627,0.262885570526123,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.7298430800437927,0.2396059483289718,0.2310527265071869,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9990000128746032,0.7123242616653442,0.4418778121471405,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8238479495048523,0.349356859922409,0.3342385590076446,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6676231622695923,0.1837686896324157,0.8447865843772888,285.08624267578125,284.95001220703125,298.13006591796875,292.4009704589844,297.72198486328125,297.5681457519531,285.0898132324219,1.0,0.5019699335098267,0.3884351253509521,0.3884351253509521,1.0,1.0,-2.538874864578247,0.6925190091133118,1.84635591506958,0.1199726611375808,0.9744763374328612,0.9744763374328612,0.0,137.72239685058594,136.0,40687.59765625,0.0,1527.28515625,1.0,280.8941955566406,283.62091064453125,295.3263244628906,297.8945617675781,293.1499938964844,293.1499938964844,280.95001220703125,30834.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136748671531677,1.0,0.0,0.0,3.5556740760803223,3.5556962490081787,8.436011853518721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.99462890625,0.0,1393.088134765625,1895.4371337890625,0.0,2597.0751953125,0.8816680908203125,1.0,0.0,3.0,1.0,0.0
17865360,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.7717341780662537,0.287475049495697,0.2620756328105926,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.7276878356933594,0.23812997341156,0.2297052294015884,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9990000128746032,0.7106858491897583,0.4435357451438904,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8221385478973389,0.3482691347599029,0.333264023065567,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6656866073608398,0.1828663200139999,0.8409135341644287,285.0687255859375,284.95001220703125,298.10748291015625,292.38726806640625,297.7172546386719,297.56988525390625,285.0647888183594,1.0,0.5015516877174377,0.3890202939510345,0.3890202939510345,1.0,1.0,-2.532449245452881,0.6916382312774658,1.8408111333847048,0.1205203458666801,1.0,1.0,0.0,138.22811889648438,139.0,40785.75,0.0,1520.8863525390625,1.0,280.9408874511719,283.5985717773437,295.3450012207031,297.96453857421875,293.1499938964844,293.1499938964844,280.6499938964844,30456.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107738494873047,1.0,0.0,0.0,3.6737780570983887,3.6738011837005615,9.005733545563999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.45654296875,0.0,1518.0361328125,1895.4371337890625,0.0,2570.321533203125,0.9065051078796388,1.0,0.0,3.0,1.0,0.0
17865420,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.769388735294342,0.2860116064548492,0.2610608637332916,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7250970005989075,0.2363819181919098,0.2282464951276779,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9990000128746032,0.7079887986183167,0.4458343088626861,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8199328184127808,0.3467842042446136,0.3321260511875152,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6633264422416687,0.1817409843206405,0.8366540670394897,284.8980407714844,284.95001220703125,298.0847473144531,292.3736267089844,297.7105712890625,297.56903076171875,284.8863220214844,1.0,0.5012786984443665,0.3896054923534393,0.3896054923534393,1.0,1.0,-2.525756359100342,0.6906384229660034,1.8351179361343384,0.1210504919290542,0.9058713912963868,0.9058713912963868,0.0,139.00973510742188,139.0,41736.84765625,0.0,1515.3431396484375,1.0,280.6972045898437,283.4068908691406,295.4191589355469,298.1971435546875,293.1499938964844,293.1499938964844,280.6499938964844,34188.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199772238731384,1.0,0.0,0.0,3.704087018966675,3.704111099243164,9.154942404165922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.14892578125,0.0,1580.423583984375,1895.4371337890625,0.0,2655.358154296875,0.9140982627868652,1.0,0.0,3.0,1.0,0.0
17865480,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7661018967628479,0.2842061817646026,0.2595934271812439,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7217804789543152,0.2344304323196411,0.226524993777275,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,0.7043523788452148,0.449036568403244,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8168948292732239,0.3449939489364624,0.3305933177471161,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.6602324843406677,0.1804080307483673,0.8312962055206299,284.8692321777344,284.95001220703125,298.0619201660156,292.36004638671875,297.70330810546875,297.5674133300781,284.8708801269531,1.0,0.5010493993759155,0.3901906907558441,0.3901906907558441,1.0,1.0,-2.517495393753052,0.6890816688537598,1.828413724899292,0.1213729158043861,0.8606216311454773,0.8606216311454773,0.0,140.14259338378906,127.0,41455.33203125,0.0,1509.25341796875,1.0,280.6575622558594,283.39715576171875,295.406005859375,298.146728515625,293.1499938964844,293.1499938964844,280.95001220703125,38489.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251447677612305,1.0,0.0,0.0,3.613547563552856,3.6135716438293457,8.712862040738401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.58251953125,0.0,1511.4312744140625,1895.4371337890625,0.0,2703.29638671875,0.8984071612358093,1.0,0.0,3.0,1.0,0.0
17865540,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7648279070854187,0.2828159034252167,0.2581232190132141,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7201567888259888,0.2326735705137252,0.2247534245252609,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.7012420296669006,0.4487299919128418,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8158312439918518,0.343496561050415,0.329014390707016,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6588048338890076,0.1791944354772567,0.825488805770874,284.9985656738281,284.95001220703125,298.0389404296875,292.3465270996094,297.6967163085937,297.56695556640625,285.0036926269531,1.0,0.4987415969371795,0.3907758593559265,0.3907758593559265,1.0,1.0,-2.504367589950561,0.6858009099960327,1.8185667991638184,0.1211511567234993,0.9400821924209596,0.9400821924209596,0.0,139.58155822753906,127.0,40486.8125,0.0,1489.553466796875,1.0,280.90020751953125,283.54638671875,295.31793212890625,297.9116516113281,293.1499938964844,293.1499938964844,280.95001220703125,34416.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184161186218262,1.0,0.0,0.0,3.643735885620117,3.643759489059448,8.859047966325306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.28662109375,0.0,1514.3839111328125,1895.4371337890625,0.0,2640.90185546875,0.90455424785614,1.0,0.0,3.0,1.0,0.0
17865600,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7654481530189514,0.2817440629005432,0.2570283114910126,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7200322151184082,0.2310426235198974,0.2231332957744598,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.6989891529083252,0.4457397162914276,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8165197372436523,0.3421989381313324,0.3276909291744232,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6588545441627502,0.1780962198972702,0.8201689124107361,284.9942932128906,284.95001220703125,298.015869140625,292.33306884765625,297.6911926269531,297.5679931640625,284.9915771484375,1.0,0.4955792725086212,0.3913610577583313,0.3913610577583313,1.0,1.0,-2.4895339012146,0.681914746761322,1.8076190948486328,0.1206142827868461,0.9547349214553832,0.9547349214553832,0.0,137.78768920898438,115.0,40349.22265625,0.0,1462.5867919921875,1.0,280.942138671875,283.5396423339844,295.3023376464844,297.9214782714844,293.1499938964844,293.1499938964844,280.6499938964844,33347.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814820408821106,1.0,0.0,0.0,3.71573805809021,3.715762138366699,9.212626537191682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.6904296875,0.0,1587.3355712890625,1895.4371337890625,0.0,2607.653076171875,0.9180898070335388,1.0,0.0,3.0,1.0,0.0
17865660,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7668741941452026,0.2803502380847931,0.2558787763118744,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7205913662910461,0.2292093783617019,0.22144415974617,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.9990000128746032,0.6967187523841858,0.4412770867347717,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.8180099129676819,0.3406049609184265,0.3262857496738434,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.6595994234085083,0.1768514215946197,0.8146461248397827,284.8398742675781,284.95001220703125,297.99273681640625,292.3197326660156,297.6814880371094,297.5634765625,284.83123779296875,1.0,0.4916544556617737,0.3919854462146759,0.3919854462146759,1.0,1.0,-2.4724435806274414,0.677301824092865,1.7951418161392212,0.11988315731287,0.8432100415229797,0.8432100415229797,0.0,135.2960662841797,115.0,40886.765625,0.0,1430.0736083984375,1.0,280.6971435546875,283.3720397949219,295.355224609375,298.1036376953125,293.1499938964844,293.1499938964844,280.6499938964844,38579.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218651413917542,1.0,0.0,0.0,3.666990995407105,3.667015552520752,8.972489808911632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.2353515625,0.0,1571.54345703125,1895.4371337890625,0.0,2672.857421875,0.907907009124756,1.0,0.0,3.0,1.0,0.0
17865720,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7685338854789734,0.2787885069847107,0.2544233202934265,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7213879823684692,0.2272638380527496,0.2195374071598053,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9990000128746032,0.6946765184402466,0.4359414279460907,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8198027610778809,0.3389009535312652,0.324592113494873,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.660576581954956,0.1755030006170272,0.8082802891731262,284.85064697265625,284.95001220703125,297.969482421875,292.3064880371094,297.67193603515625,297.5589599609375,284.85455322265625,1.0,0.4870377779006958,0.3926098346710205,0.3926098346710205,1.0,1.0,-2.452314853668213,0.6716099381446838,1.7807048559188845,0.1187311559915542,0.8118546605110168,0.8118546605110168,0.0,132.3563232421875,118.0,40186.765625,0.0,1392.265625,1.0,280.65789794921875,283.4072570800781,295.32672119140625,298.00439453125,293.1499938964844,293.1499938964844,280.95001220703125,42415.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236072063446045,1.0,0.0,0.0,3.48667311668396,3.486696720123291,8.111772444863163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.7890625,0.0,1404.79296875,1895.4371337890625,0.0,2689.019775390625,0.8740745782852173,1.0,0.0,3.0,1.0,0.0
17865780,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.769014298915863,0.2776066362857818,0.2531313300132751,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7211204171180725,0.2255698144435882,0.2177582383155822,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.6936544179916382,0.4329200387001037,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8203908205032349,0.3375139832496643,0.3230807185173034,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6605011820793152,0.1743645071983337,0.8024113774299622,284.9865417480469,284.95001220703125,297.9461975097656,292.2933654785156,297.675048828125,297.5718078613281,284.99188232421875,1.0,0.4840386211872101,0.3932342231273651,0.3932342231273651,1.0,1.0,-2.4361166954040527,0.6673007607460022,1.7688158750534058,0.1178948879241943,0.8909794092178345,0.8909794092178345,0.0,130.546630859375,118.0,39210.97265625,0.0,1364.5509033203125,1.0,280.896728515625,283.5605163574219,295.23468017578125,297.7532653808594,293.1499938964844,293.1499938964844,280.95001220703125,35915.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813572883605957,1.0,0.0,0.0,3.5056498050689697,3.5056724548339844,8.200311754080758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.9462890625,0.0,1377.81640625,1895.4371337890625,0.0,2596.1337890625,0.8754908442497253,1.0,0.0,3.0,1.0,0.0
17865840,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7691618800163269,0.276444524526596,0.2520971000194549,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7205616235733032,0.2239941954612732,0.216210663318634,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.6928719282150269,0.4309046268463135,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8205890655517578,0.3362370729446411,0.3218249082565307,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6601819396018982,0.1733563393354416,0.797550618648529,284.9851989746094,284.95001220703125,297.9228210449219,292.2803649902344,297.6758728027344,297.5819702148437,284.9832458496094,1.0,0.4816331565380096,0.3938586413860321,0.3938586413860321,1.0,1.0,-2.42324161529541,0.6641430258750916,1.7590986490249634,0.1175674125552177,0.9038230180740356,0.9038230180740356,0.0,129.283203125,121.0,39078.09375,0.0,1343.4683837890625,1.0,280.94097900390625,283.5565795898437,295.2231140136719,297.7613220214844,293.1499938964844,293.1499938964844,280.6499938964844,34185.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074570298194885,1.0,0.0,0.0,3.572235345840454,3.572258234024048,8.514779779034143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.10595703125,0.0,1435.0723876953125,1895.4371337890625,0.0,2539.794921875,0.8865264058113098,1.0,0.0,3.0,1.0,0.0
17865900,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7684816718101501,0.2749345004558563,0.2509148418903351,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.719371497631073,0.2222289144992828,0.2146384418010711,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.9990000128746032,0.6913073658943176,0.4300169646739959,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.8200629353523254,0.3346772789955139,0.3205050528049469,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6592798829078674,0.1722098439931869,0.7927348613739014,284.84881591796875,284.95001220703125,297.8994140625,292.2675170898437,297.6707458496094,297.58367919921875,284.8427734375,1.0,0.4797143638134002,0.3944830298423767,0.3944830298423767,1.0,1.0,-2.411494731903076,0.6613691449165344,1.7501256465911863,0.1174114570021629,0.8039392828941345,0.8039392828941345,0.0,128.53785705566406,121.0,39539.04296875,0.0,1326.073974609375,1.0,280.7007141113281,283.40972900390625,295.2830810546875,297.9437866210937,293.1499938964844,293.1499938964844,280.6499938964844,39962.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128148317337036,1.0,0.0,0.0,3.4963650703430176,3.496388435363769,8.156932267411321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.7509765625,0.0,1397.264892578125,1895.4371337890625,0.0,2589.138916015625,0.8708168864250183,1.0,0.0,3.0,1.0,0.0
17865960,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7668232321739197,0.2734235227108001,0.2494983524084091,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7173326015472412,0.2203743904829025,0.2129043340682983,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.6891473531723022,0.430359274148941,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8185878396034241,0.332974374294281,0.3189270198345184,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6575544476509094,0.1709683239459991,0.7872924208641052,284.8793029785156,284.95001220703125,297.8759765625,292.2547912597656,297.65850830078125,297.5756530761719,284.8829650878906,1.0,0.4781491458415985,0.3952789902687073,0.3952789902687073,1.0,1.0,-2.399686098098755,0.6589139699935913,1.7407721281051636,0.1175788566470146,0.7929661273956299,0.7929661273956299,0.0,128.3109893798828,124.0,38994.078125,0.0,1310.868408203125,1.0,280.6593017578125,283.4579467773437,295.26251220703125,297.85760498046875,293.1499938964844,293.1499938964844,280.95001220703125,42005.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136631846427917,1.0,0.0,0.0,3.3255691528320312,3.3255910873413086,7.379471185231523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.3828125,0.0,1242.2301025390625,1895.4371337890625,0.0,2596.9677734375,0.8391249179840088,1.0,0.0,3.0,1.0,0.0
17866020,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7651874423027039,0.2723248600959778,0.2483517229557037,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7151129841804504,0.2187168598175048,0.2112528532743454,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.6872413158416748,0.431133508682251,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8169451355934143,0.3315923810005188,0.317474365234375,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6556770205497742,0.1698760539293289,0.7820872068405151,285.00201416015625,284.95001220703125,297.8524780273437,292.24224853515625,297.6543884277344,297.5785522460937,285.0067443847656,1.0,0.4769175350666046,0.3960749506950378,0.3960749506950378,1.0,1.0,-2.3892531394958496,0.6569580435752869,1.732295036315918,0.1179067268967628,0.8705945611000061,0.8705945611000061,0.0,128.31021118164062,124.0,38193.43359375,0.0,1298.3507080078125,1.0,280.8929138183594,283.5946350097656,295.18023681640625,297.6300048828125,293.1499938964844,293.1499938964844,280.95001220703125,35167.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037949800491333,1.0,0.0,0.0,3.3678243160247803,3.3678455352783203,7.568192472717783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.689453125,0.0,1235.5618896484375,1895.4371337890625,0.0,2506.172607421875,0.8443388938903809,1.0,0.0,3.0,1.0,0.0
17866080,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7636763453483582,0.2712474465370178,0.2474319636821746,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7129243016242981,0.217132419347763,0.2097645998001098,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.6852808594703674,0.4320992529392242,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8153932094573975,0.3303382992744446,0.3162866532802582,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.653893768787384,0.1688587665557861,0.7775329947471619,284.9950866699219,284.95001220703125,297.8290100097656,292.2298583984375,297.6506652832031,297.58233642578125,284.9928894042969,1.0,0.4760028421878814,0.3968709111213684,0.3968709111213684,1.0,1.0,-2.38062071800232,0.6556265354156494,1.7249940633773804,0.1184725686907768,0.8837683200836182,0.8837683200836182,0.0,128.4491729736328,112.0,38144.0078125,0.0,1288.6258544921875,1.0,280.9396667480469,283.5847473144531,295.1742858886719,297.6495056152344,293.1499938964844,293.1499938964844,281.25,33499.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798111617565155,1.0,0.0,0.0,3.4484384059906006,3.448460102081299,7.934842187751201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.59765625,0.0,1302.59326171875,1895.4371337890625,0.0,2454.17236328125,0.858305037021637,1.0,0.0,3.0,1.0,0.0
17866140,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.7638844847679138,0.2701523900032043,0.2463878840208053,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7123634815216064,0.2155558764934539,0.2082163244485855,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9990000128746032,0.6833714842796326,0.4299227595329284,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8157041668891907,0.3291464149951935,0.3150704801082611,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.6536467671394348,0.1678516566753387,0.7727469801902771,285.087646484375,284.95001220703125,297.8055114746094,292.2176513671875,297.64697265625,297.5859069824219,285.09197998046875,1.0,0.4731712341308594,0.397666871547699,0.397666871547699,1.0,1.0,-2.3676915168762207,0.6527464985847473,1.7149449586868286,0.1185848638415336,0.973532736301422,0.973532736301422,0.0,127.13424682617188,112.0,37322.6171875,0.0,1268.0191650390625,1.0,281.19390869140625,283.7000427246094,295.1349182128906,297.5002746582031,293.1499938964844,293.1499938964844,281.25,30776.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884195446968079,1.0,0.0,0.0,3.5470776557922363,3.5470998287200928,8.395270469918614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.2578125,0.0,1383.664794921875,1895.4371337890625,0.0,2366.0537109375,0.8797128200531006,1.0,0.0,3.0,1.0,0.0
17866200,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.7654027342796326,0.2690809071063995,0.2453881204128265,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7130030989646912,0.2140038609504699,0.2066923230886459,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.9990000128746032,0.6819891333580017,0.4256291091442108,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.817348837852478,0.3279400765895843,0.3139107823371887,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.6545172333717346,0.1668801754713058,0.7680622339248657,285.0703125,284.95001220703125,297.7820129394531,292.2056579589844,297.6472473144531,297.5952453613281,285.0655212402344,1.0,0.4695636630058288,0.3984628617763519,0.3984628617763519,1.0,1.0,-2.3524839878082275,0.6490477919578552,1.703436255455017,0.1182948723435401,1.0,1.0,0.0,124.86766815185548,115.0,37306.765625,0.0,1241.14990234375,1.0,281.2408142089844,283.6766052246094,295.1546325683594,297.56494140625,293.1499938964844,293.1499938964844,280.95001220703125,30355.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845890522003174,1.0,0.0,0.0,3.667797565460205,3.667820692062378,8.976437584351515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.2744140625,0.0,1510.619384765625,1895.4371337890625,0.0,2331.438720703125,0.905079185962677,1.0,0.0,3.0,1.0,0.0
17866260,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7652758955955505,0.2675789296627044,0.2442447245121002,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7121655344963074,0.2122167348861694,0.2051081955432891,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.6801216006278992,0.4238566756248474,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8173352479934692,0.326355516910553,0.3125871419906616,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6540511846542358,0.1657247096300125,0.7632471919059753,284.89312744140625,284.95001220703125,297.758544921875,292.19384765625,297.6375732421875,297.5910949707031,284.8789367675781,1.0,0.4674159288406372,0.3992041051387787,0.3992041051387787,1.0,1.0,-2.33969783782959,0.6460940837860107,1.6936036348342896,0.1180949285626411,0.901388943195343,0.901388943195343,0.0,123.7356948852539,115.0,38112.21875,0.0,1221.882568359375,1.0,280.9973449707031,283.4784240722656,295.2343139648437,297.79266357421875,293.1499938964844,293.1499938964844,280.95001220703125,34218.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934551239013672,1.0,0.0,0.0,3.6978468894958496,3.697870969772339,9.124123039327968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.5712890625,0.0,1573.5523681640625,1895.4371337890625,0.0,2411.744384765625,0.9125980734825134,1.0,0.0,3.0,1.0,0.0
17866320,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7636846303939819,0.2658171355724334,0.2427262365818023,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.7100259065628052,0.2102368474006652,0.2033019810914993,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9990000128746032,0.6775072813034058,0.4238676428794861,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.81597501039505,0.3245540261268616,0.3109572827816009,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.6524013876914978,0.1643794178962707,0.7575408220291138,284.8545227050781,284.95001220703125,297.7351379394531,292.1822814941406,297.61981201171875,297.57537841796875,284.8562316894531,1.0,0.4656186103820801,0.3999453783035278,0.3999453783035278,1.0,1.0,-2.326904296875,0.6431112289428711,1.6837931871414185,0.1179377362132072,0.8458972573280334,0.8458972573280334,0.0,123.35093688964844,118.0,37686.91015625,0.0,1205.7471923828125,1.0,280.9576416015625,283.46636962890625,295.2232971191406,297.7374572753906,293.1499938964844,293.1499938964844,281.25,39353.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981769442558289,1.0,0.0,0.0,3.586162567138672,3.586186408996582,8.581303063692758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.55224609375,0.0,1487.95458984375,1895.4371337890625,0.0,2454.76904296875,0.8927428722381592,1.0,0.0,3.0,1.0,0.0
17866380,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7618195414543152,0.2644683420658111,0.2413215190172195,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7074593305587769,0.2084480673074722,0.2015167474746704,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9990000128746032,0.6752831935882568,0.4245382249355316,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8142407536506653,0.3230378627777099,0.3093802630901336,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6503998041152954,0.1631646305322647,0.7517765760421753,284.9898681640625,284.95001220703125,297.71173095703125,292.1709289550781,297.6122741699219,297.5736083984375,284.9971618652344,1.0,0.4641631841659546,0.4006866216659546,0.4006866216659546,1.0,1.0,-2.315056085586548,0.640455424785614,1.6746007204055786,0.117853432893753,0.9247069954872132,0.9247069954872132,0.0,123.26951599121094,118.0,36718.7734375,0.0,1192.02099609375,1.0,281.19927978515625,283.6241455078125,295.13153076171875,297.49664306640625,293.1499938964844,293.1499938964844,281.25,34960.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900858521461487,1.0,0.0,0.0,3.602977991104126,3.603001356124878,8.661966717227187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.015625,0.0,1473.804931640625,1895.4371337890625,0.0,2381.150146484375,0.8961248993873596,1.0,0.0,3.0,1.0,0.0
17866440,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7602384090423584,0.2633112967014313,0.2402611970901489,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7050294280052185,0.2067964375019073,0.1999336034059524,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.6732065677642822,0.4253442585468292,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8126509785652161,0.3217007219791412,0.308091789484024,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6485573649406433,0.1620749831199646,0.7467766404151917,284.9958801269531,284.95001220703125,297.6883850097656,292.1597900390625,297.6089172363281,297.57794189453125,284.9937744140625,1.0,0.463049978017807,0.4014278948307037,0.4014278948307037,1.0,1.0,-2.3052923679351807,0.638530969619751,1.6667613983154297,0.118040956556797,0.9453296661376952,0.9453296661376952,0.0,123.30967712402344,106.0,36647.28515625,0.0,1181.2164306640625,1.0,281.2418212890625,283.6230163574219,295.1174621582031,297.5072631835937,293.1499938964844,293.1499938964844,280.95001220703125,33356.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785231351852417,1.0,0.0,0.0,3.680624723434448,3.6806485652923584,9.039332553584244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.88427734375,0.0,1547.56103515625,1895.4371337890625,0.0,2337.234375,0.9102749228477478,1.0,0.0,3.0,1.0,0.0
17866500,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7602958679199219,0.2617946863174438,0.2390585541725158,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.7042579054832458,0.2049579620361328,0.198270246386528,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.9990000128746032,0.670616090297699,0.4231180250644684,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8128286600112915,0.3200687170028686,0.3066866099834442,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.6481563448905945,0.1608375012874603,0.7414755821228027,284.84429931640625,284.95001220703125,297.66510009765625,292.14892578125,297.59625244140625,297.569580078125,284.8338928222656,1.0,0.4600236415863037,0.4021691381931305,0.4021691381931305,1.0,1.0,-2.291131496429444,0.6350107789039612,1.656120777130127,0.1177710741758346,0.8374612927436829,0.8374612927436829,0.0,121.9654312133789,106.0,37209.93359375,0.0,1160.1981201171875,1.0,280.9978942871094,283.45489501953125,295.17974853515625,297.69744873046875,293.1499938964844,293.1499938964844,280.95001220703125,38464.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921239733695984,1.0,0.0,0.0,3.6359705924987793,3.635994911193848,8.821328947306029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.05224609375,0.0,1535.9862060546875,1895.4371337890625,0.0,2399.64599609375,0.9008516073226928,1.0,0.0,3.0,1.0,0.0
17866560,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.760906994342804,0.2601256370544433,0.2375192642211914,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7040953040122986,0.2029964327812194,0.1963850855827331,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9990000128746032,0.6681431531906128,0.4193695187568664,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8136819005012512,0.3182641565799713,0.3049607276916504,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.6482561826705933,0.1594786792993545,0.7352502346038818,284.8494873046875,284.95001220703125,297.6418762207031,292.1383056640625,297.58282470703125,297.5597229003906,284.85400390625,1.0,0.4561478495597839,0.4029708802700043,0.4029708802700043,1.0,1.0,-2.2729685306549072,0.6301698088645935,1.6427987813949585,0.116969458758831,0.8024096488952637,0.8024096488952637,0.0,119.88031768798828,109.0,36550.2109375,0.0,1132.1746826171875,1.0,280.95819091796875,283.4894714355469,295.1579284667969,297.6094665527344,293.1499938964844,293.1499938964844,281.25,42814.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940580248832703,1.0,0.0,0.0,3.443125009536743,3.443148374557495,7.910408044153883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.57666015625,0.0,1363.0545654296875,1895.4371337890625,0.0,2417.228271484375,0.864820122718811,1.0,0.0,3.0,1.0,0.0
17866620,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7604997754096985,0.2588711977005005,0.2361709922552108,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7028356790542603,0.2012547552585601,0.1945981532335281,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9990000128746032,0.6665127277374268,0.417666882276535,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8133820295333862,0.3167916536331177,0.3033748865127563,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.6474139094352722,0.1583005636930465,0.7293776273727417,284.9881591796875,284.95001220703125,297.6187744140625,292.1279602050781,297.582275390625,297.56756591796875,284.9950561523437,1.0,0.4537479281425476,0.4037725925445556,0.4037725925445556,1.0,1.0,-2.258188009262085,0.626544713973999,1.631643295288086,0.1164511516690254,0.8830479979515076,0.8830479979515076,0.0,118.74121856689452,109.0,35635.02734375,0.0,1111.8065185546875,1.0,281.195556640625,283.6455993652344,295.06597900390625,297.36553955078125,293.1499938964844,293.1499938964844,281.25,35976.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835901975631714,1.0,0.0,0.0,3.4616260528564453,3.4616482257843018,7.99564645603823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.46044921875,0.0,1333.352294921875,1895.4371337890625,0.0,2322.43359375,0.8659613132476807,1.0,0.0,3.0,1.0,0.0
