time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866680,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7599586248397827,0.2577485144138336,0.2351375818252563,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7013635039329529,0.1996259987354278,0.1930180341005325,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9990000128746032,0.6649563312530518,0.4167396426200866,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8128446936607361,0.3154653012752533,0.302081823348999,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6464313864707947,0.1572432816028595,0.7243959903717041,284.9906616210937,284.95001220703125,297.5957336425781,292.117919921875,297.5836181640625,297.57843017578125,284.9886474609375,1.0,0.4518276154994964,0.4045743346214294,0.4045743346214294,1.0,1.0,-2.2463948726654053,0.6239679455757141,1.622426986694336,0.1164006069302558,0.8999431729316711,0.8999431729316711,0.0,118.01465606689452,112.0,35536.2421875,0.0,1096.411865234375,1.0,281.2406005859375,283.6421813964844,295.0562438964844,297.3764343261719,293.1499938964844,293.1499938964844,281.54998779296875,33895.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776947557926178,1.0,0.0,0.0,3.5380947589874268,3.5381174087524414,8.352802751687705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.275390625,0.0,1396.9310302734375,1895.4371337890625,0.0,2262.778076171875,0.8787047266960144,1.0,0.0,3.0,1.0,0.0
17866740,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.7589659094810486,0.2566737830638885,0.2341109365224838,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.6994683146476746,0.1980302631855011,0.1914732456207275,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.9990000128746032,0.6632667779922485,0.4165743589401245,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8118416666984558,0.314167857170105,0.300813615322113,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.6451320052146912,0.1562272906303405,0.7196611762046814,285.0941467285156,284.95001220703125,297.57281494140625,292.108154296875,297.5832214355469,297.5866394042969,285.1009521484375,1.0,0.4503209590911865,0.4053760468959808,0.4053760468959808,1.0,1.0,-2.2358949184417725,0.6218411326408386,1.614053726196289,0.1165192946791648,0.9966754913330078,0.9966754913330078,0.0,117.63944244384766,112.0,34696.26953125,0.0,1083.854248046875,1.0,281.4964599609375,283.77056884765625,295.0140991210937,297.22052001953125,293.1499938964844,293.1499938964844,281.54998779296875,31152.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658398151397705,1.0,0.0,0.0,3.629676818847656,3.629699945449829,8.790817105364113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.42578125,0.0,1474.6092529296875,1895.4371337890625,0.0,2163.986328125,0.8986027836799622,1.0,0.0,3.0,1.0,0.0
17866800,296.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.7578378319740295,0.0,0.2332360744476318,296.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.6973778009414673,0.0,0.1900162100791931,296.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.9990000128746032,0.0,0.4169060289859772,296.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.8106039762496948,0.0,0.2996491193771362,296.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.6437031030654907,0.0,0.7153364419937134,285.097900390625,294.1499938964844,297.54998779296875,292.09869384765625,297.58270263671875,297.5948791503906,285.09539794921875,0.0,0.0,0.4061777591705322,0.4061777591705322,1.0,1.0,-2.2268970012664795,0.620241641998291,1.6066553592681885,0.1168300956487655,0.0,0.0,0.0,117.51201629638672,60.0,34666.4453125,0.0,1073.9066162109375,0.0,281.5415344238281,283.7660827636719,295.0364074707031,297.2838439941406,293.1499938964844,293.1499938964844,278.1499938964844,31330.447265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.728055238723755,3.728079319000244,9.273805403609004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1586.069580078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.3758556842803955,0.0,0.0011277711018919,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0944027304649353,0.0,0.0011875963537022,297.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.3758556842803955,0.0,0.0008771564462222,297.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.3758556842803955,0.0,0.001187598099932,297.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,0.0056334445253014,285.16705322265625,294.1499938964844,297.52691650390625,292.0908203125,297.6494445800781,297.66064453125,284.19219970703125,0.0,0.0,0.3249422013759613,0.3249422013759613,1.0,1.0,-0.012018316425383,0.0038621851708739,0.0081561310216784,-0.0235690623521804,0.0,0.0,0.0,-0.066463217139244,60.0,1957.0406494140625,0.0,-9.847955880104564e-06,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,2.5349436327815056e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.317918690846298e-11,1.3179663957418876e-11,2.5054241963047137e-17,3.1471736328114725e-10,3.1471703021423976e-10,3.397390917921875e-16,0.0,0.0,-0.0,0.0,0.0,7.786529633183534e-20,1.4554167397639626e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0009347847080789,297.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.0007800062885507,297.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,0.0017648235661908,297.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,0.0011826484696939,297.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,0.0030206302180886,285.1596984863281,294.1499938964844,297.5031433105469,292.0857849121094,297.6356506347656,297.6416931152344,283.7130432128906,0.0,0.0,0.2437066584825515,0.2437066584825515,1.0,1.0,-0.0092884805053472,0.0019533245358616,0.0073351557366549,-0.0250412076711654,0.0,0.0,0.0,-0.0526831820607185,60.0,858.6844482421875,0.0,-5.797077392344363e-06,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.383326405343058e-28,8.70387927179354e-28,9.914872611615182e-31,-5.739275634142506e-18,-5.735208387070583e-18,-4.067324216208881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0001221174316015,297.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,0.0001225602900376,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0001256236864719,297.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,0.0001344501506537,297.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0005613145185634,285.1556396484375,294.1499938964844,297.4787292480469,292.0834350585937,297.6315612792969,297.6136779785156,283.5314025878906,0.0,0.0,0.1624711006879806,0.1624711006879806,1.0,1.0,-0.0012795209186151,0.0007461150526069,0.0005334059242159,-0.0252737235277891,0.0,0.0,0.0,-0.0109256282448768,60.0,376.0578918457031,0.0,-1.116155630143112e-07,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7858960382464777e-39,2.3953613780368048e-39,5.4447311701494335e-40,9.073925750462362e-21,7.369467591714997e-21,1.7044585626441485e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,9.82458732323721e-05,297.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,0.0001032885047607,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,7.727179763605818e-05,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0001036216854117,297.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,0.0004893943550996,285.15411376953125,294.1499938964844,297.45367431640625,292.083740234375,297.62994384765625,297.5838928222656,283.4743957519531,0.0,0.0,0.0812355503439903,0.0812355503439903,1.0,1.0,-0.0010463475482538,4.025686212116853e-05,0.0010060906643047,-0.0264963060617446,0.0,0.0,0.0,-0.0100360484793782,60.0,169.27342224121094,0.0,-7.464688422942346e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6309548756690925e-21,-2.8992720859661967e-21,-2.7316827897028958e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,9.775944636203349e-05,297.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,0.0001029415070661,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,7.605455175507814e-05,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,0.0001029491832014,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,0.0004882974317297,285.1525573730469,294.1499938964844,297.42803955078125,292.0865173339844,297.6282043457031,297.5543212890625,283.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417605517432,2.0472462836096383e-08,0.0010417400626465,-0.0271576661616563,0.0,0.0,0.0,-0.0101328706368803,60.0,81.57574462890625,0.0,-7.399399493124292e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.747913286743332e-21,-2.8758799998545653e-21,-2.872033488837159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,9.795257938094436e-05,297.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0001031485298881,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,7.61862684157677e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0001031490246532,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0004892916185781,285.15087890625,294.1499938964844,297.40185546875,292.0917358398437,297.626220703125,297.5248718261719,283.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438308818265,1.0989074539224932e-08,0.0010438199387863,-0.0278360154479742,0.0,0.0,0.0,-0.0102605829015374,60.0,45.57926940917969,0.0,-7.42883941029504e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750587487346708e-21,-2.87534443271968e-21,-2.875243054627028e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,9.817763202590868e-05,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,0.0001033856169669,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,7.636081136297435e-05,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0001033859225572,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,0.0004904165398329,285.1491394042969,294.1499938964844,297.3751220703125,292.0992126464844,297.6239929199219,297.495361328125,283.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462283389642,1.126988546928942e-08,0.001046217046678,-0.0285710114985704,0.0,0.0,0.0,-0.010399772785604,60.0,31.41873550415039,0.0,-7.463004436658593e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750657765387032e-21,-2.875329892435475e-21,-2.8753278729515575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.842065628618002e-05,297.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.0001036415415001,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,7.654981891391799e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0001036418398143,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,0.0004916305188089,285.1473083496094,294.1499938964844,297.347900390625,292.1089172363281,297.6215515136719,297.4656982421875,283.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,25.508676528930664,0.0,-7.499983212255756e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.875329488538692e-21,-2.8753292865903e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,9.868141205515712e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0001039161288645,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,7.675262895645574e-05,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0001039164271787,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0004929330898448,285.1453857421875,294.1499938964844,297.3201904296875,292.1206970214844,297.6188659667969,297.43572998046875,283.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515946196392,1.1897428819906965e-08,0.0010515827452763,-0.0302133709192276,0.0,0.0,0.0,-0.0107108708471059,60.0,22.96082878112793,0.0,-7.539761526231814e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,9.895992843667044e-05,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,0.0001042094154399,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,7.69692487665452e-05,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0001042097137542,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0004943243111483,285.14337158203125,294.1499938964844,297.29205322265625,292.1344299316406,297.6159362792969,297.40545654296875,283.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244371738745484e-08,0.0010545491240918,-0.0311212614178657,0.0,0.0,0.0,-0.0108828637748956,60.0,21.798816680908203,0.0,-7.582366379210725e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.925611084327102e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.000104521313915,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,7.719961286056787e-05,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,0.0001045216122292,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.0004958038334734,285.1412658691406,294.1499938964844,297.26348876953125,292.1500549316406,297.6127624511719,297.3747863769531,283.6571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577165521681,1.2613339706035733e-08,0.0010577039793133,-0.0320867039263248,0.0,0.0,0.0,-0.0110657755285501,60.0,21.212745666503903,0.0,-7.627807008248055e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,9.956977737601846e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0001048516205628,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,7.744357571937144e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0001048519116011,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,0.0004973706672899,285.1390686035156,294.1499938964844,297.2345275878906,292.16748046875,297.6093444824219,297.3437194824219,283.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004090249069122e-08,0.0010610449826344,-0.0331090465188026,0.0,0.0,0.0,-0.0112594859674572,60.0,20.8660831451416,0.0,-7.676078439544656e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.990070975618436e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0001052001098287,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,7.770096999593079e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.000105200400867,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0004990237648598,285.1368103027344,294.1499938964844,297.2052001953125,292.1865539550781,297.60565185546875,297.3122253417969,283.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645834263414,1.3416363131568689e-08,0.0010645700385794,-0.0341875851154327,0.0,0.0,0.0,-0.0114638665691018,60.0,20.62442207336425,0.0,-7.727173567673162e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0001002485878416,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0001055664397426,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,7.797153375577182e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,0.0001055667307809,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,0.0005007614381611,285.1344909667969,294.1499938964844,297.175537109375,292.2071838378906,297.6017150878906,297.2803649902344,283.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682893916964,1.3849747126926104e-08,0.0010682755382731,-0.0353212319314479,0.0,0.0,0.0,-0.0116787115111947,60.0,20.431167602539062,0.0,-7.78106752363783e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0001006128950393,298.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.0001059500791598,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,7.825488864909858e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.0001059503629221,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0005025812424719,285.132080078125,294.1499938964844,297.1455993652344,292.2292785644531,297.5975036621094,297.2480773925781,283.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721704456955,1.4303608075749707e-08,0.0010721561266109,-0.0365082919597625,0.0,0.0,0.0,-0.0119037088006734,60.0,20.26309967041016,0.0,-7.837708437818949e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0001009929037536,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,0.0001063502422766,299.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,7.855044532334432e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,0.0001063505333149,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0005044795107096,285.1296081542969,294.1499938964844,297.1153564453125,292.2527160644531,297.5930480957031,297.2154541015625,283.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076218788512,1.4777040036051405e-08,0.0010762040037661,-0.0377463810145854,0.0,0.0,0.0,-0.012138407677412,60.0,20.111433029174805,0.0,-7.89700962400275e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0001013876753859,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0001067659613909,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,7.885749073466286e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.0001067662524292,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,0.000506451469846,285.1270751953125,294.1499938964844,297.0848693847656,292.2774353027344,297.5883178710937,297.1824951171875,283.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804245248436,1.5268868835960347e-08,0.0010804092744365,-0.0390323996543884,0.0,0.0,0.0,-0.0123822260648012,60.0,19.972267150878903,0.0,-7.958852421552366e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0001017960094031,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.000107195955934,299.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,7.917507900856435e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,0.0001071962396963,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.0005084911826997,285.1244812011719,294.1499938964844,297.05419921875,292.3033142089844,297.5833435058594,297.1492614746094,283.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847747325897,1.5777596118482506e-08,0.0010847590165212,-0.0403624027967453,0.0,0.0,0.0,-0.0126344226300716,60.0,19.843812942504883,0.0,-8.02307340563857e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0001022163778543,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,0.0001076386179192,299.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,7.95020314399153e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0001076389089575,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,0.0005105909658595,285.121826171875,294.1499938964844,297.0233154296875,292.33026123046875,297.5780639648437,297.11578369140625,283.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892532300204,1.630132295815656e-08,0.0010892369318753,-0.0417314022779464,0.0,0.0,0.0,-0.0128940539434552,60.0,19.72550201416016,0.0,-8.08945728181243e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0001026469908538,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0001080920774256,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,7.983695104485378e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.000108092361188,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0005127419717609,285.1190795898437,294.1499938964844,296.9922790527344,292.358154296875,297.5725402832031,297.08209228515625,283.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6837820027149064e-08,0.0010938240448012,-0.0431335419416427,0.0,0.0,0.0,-0.013160016387701,60.0,19.61665916442871,0.0,-8.157742570347183e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.000103085723822,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.0001085540861822,299.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,8.017818618100137e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0001085543699446,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.000514933548402,285.1163024902344,294.1499938964844,296.9610900878906,292.3869323730469,297.56671142578125,297.0482788085937,283.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985151166096,1.7384442330126152e-08,0.0010984976543113,-0.0445618852972984,0.0,0.0,0.0,-0.013430998660624,60.0,19.51698303222656,0.0,-8.227611658639945e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0001035301320371,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,0.0001090220685,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,8.052383782342076e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,0.0001090223522624,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,0.0005171534721739,285.11346435546875,294.1499938964844,296.9298095703125,292.4164733886719,297.5606384277344,297.0143737792969,283.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032498441636,1.7938139862394564e-08,0.0011032317997887,-0.0460084453225135,0.0,0.0,0.0,-0.013705488294363,60.0,19.42603874206543,0.0,-8.298688669583498e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0001039774288074,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,0.0001094930921681,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,8.087173773674294e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0001094933759304,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,0.0005193878314457,285.1105651855469,294.1499938964844,296.8984680175781,292.4467163085937,297.5542907714844,296.9804382324219,283.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080153053626,1.8495436293619605e-08,0.0011079967953264,-0.047464121133089,0.0,0.0,0.0,-0.0139817614108324,60.0,19.34342765808105,0.0,-8.370535198309882e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0001044245072989,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0001099638902815,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,8.121946302708238e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0001099641740438,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.000521621084772,285.1076354980469,294.1499938964844,296.8670959472656,292.4775390625,297.5476379394531,296.9465026855469,284.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127784382551,1.905246627131873e-08,0.0011127593461424,-0.0489188022911548,0.0,0.0,0.0,-0.0142579022794961,60.0,19.26858139038086,0.0,-8.442656707075002e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,0.0001048679478117,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,0.0001104308539652,299.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,8.15643579699099e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0001104311304516,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0005238361191004,285.1046447753906,294.1499938964844,296.8356628417969,292.5088806152344,297.5407409667969,296.91259765625,284.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175028048455,1.9604954104579523e-08,0.0011174831306561,-0.0503613241016864,0.0,0.0,0.0,-0.0145317921414971,60.0,19.201005935668945,0.0,-8.514496130374027e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,0.0001053040978149,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,0.0001108901415136,299.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,8.190358494175598e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.000110890425276,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0005260148318484,285.1015930175781,294.1499938964844,296.8042907714844,292.5406188964844,297.5335693359375,296.8788146972656,284.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221495224162,2.0148370083461493e-08,0.0011221293825656,-0.0517798587679863,0.0,0.0,0.0,-0.0148011846467852,60.0,19.140039443969727,0.0,-8.585451638509768e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0001057290573953,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0001113376492867,299.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,8.223410986829549e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,0.0001113379257731,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0005281376070342,285.0985412597656,294.1499938964844,296.7729187011719,292.5727233886719,297.526123046875,296.8451538085937,284.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266770306974,2.0677843437511e-08,0.0011266564251855,-0.0531616993248462,0.0,0.0,0.0,-0.0150636648759245,60.0,19.08497428894043,0.0,-8.654869532165321e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,0.0001061387738445,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0001117690990213,299.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,8.255277498392388e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0001117693755077,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,0.000530184188392,285.09539794921875,294.1499938964844,296.7416381835937,292.60504150390625,297.5184020996094,296.8116455078125,284.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310421396046,2.1188318655163133e-08,0.0011310209520161,-0.0544936768710613,0.0,0.0,0.0,-0.0153167266398668,60.0,19.03504943847656,0.0,-8.722060584887006e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0001065291289705,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0001121801615227,299.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,8.285638614324853e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,0.000112180438009,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0005321340868249,285.0922546386719,294.1499938964844,296.7104797363281,292.63751220703125,297.5104064941406,296.77838134765625,284.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352009605616,2.1674669170579364e-08,0.0011351793073117,-0.0557624362409114,0.0,0.0,0.0,-0.0155578292906284,60.0,18.989580154418945,0.0,-8.786317806652735e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.0001068960918928,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0001125665949075,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,8.31418001325801e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,0.0001125668713939,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.0005339671624824,285.08905029296875,294.1499938964844,296.6794128417969,292.6700744628906,297.5021667480469,296.745361328125,284.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391105363145,2.21318678939042e-08,0.0011390884174034,-0.0569549165666103,0.0,0.0,0.0,-0.0157844815403223,60.0,18.947677612304688,0.0,-8.846937760154105e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0001072365776053,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0001129251395468,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,8.340661588590592e-05,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.0001129254160332,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,0.0005356679321266,285.0858459472656,294.1499938964844,296.6485290527344,292.70263671875,297.49365234375,296.7126159667969,284.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142737804912,2.255606723622349e-08,0.0011427153367549,-0.0580611042678356,0.0,0.0,0.0,-0.0159947723150253,60.0,18.908660888671875,0.0,-8.903369064228175e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,0.0001075768523151,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,0.0001132834659074,299.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,8.367127156816423e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0001132837423938,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,0.0005373677122406,285.08258056640625,294.1499938964844,296.6177978515625,292.735107421875,297.4848937988281,296.6801452636719,284.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146362745203,2.2980009006801083e-08,0.0011463398113846,-0.0591664165258407,0.0,0.0,0.0,-0.0162049364298582,60.0,18.87259292602539,0.0,-8.959944608477599e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.000107899242721,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0001136229620897,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,8.392202289542183e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001136232313001,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0005389781435951,285.0793151855469,294.1499938964844,296.5873107910156,292.7674255371094,297.47589111328125,296.6479797363281,284.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497974628582,2.338166815718523e-08,0.0011497740633785,-0.0602134354412555,0.0,0.0,0.0,-0.0164040550589561,60.0,18.84028053283692,0.0,-9.013711377292569e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.0001081569789675,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0001138943698606,299.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,8.41224828036502e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.000113894639071,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0005402655806392,285.0760192871094,294.1499938964844,296.5570373535156,292.79949951171875,297.4666442871094,296.6161499023437,284.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525433510541,2.3702746432263663e-08,0.0011525196023285,-0.0610502623021602,0.0,0.0,0.0,-0.0165632274001836,60.0,18.809064865112305,0.0,-9.056807215301889e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0001083244060282,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0001140706808655,299.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,8.425270061707124e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0001140709500759,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0005411019083112,285.0726928710937,294.1499938964844,296.5270690917969,292.8312683105469,297.4571533203125,296.5847473144531,284.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543270666152,2.3911281843425065e-08,0.0011543030850589,-0.0615937002003192,0.0,0.0,0.0,-0.0166666097939014,60.0,18.775171279907227,0.0,-9.084852337082341e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
