time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868960,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001084078030544,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0001141585016739,299.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,8.431756577920169e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.0001141587708843,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0005415185005404,285.0693664550781,294.1499938964844,296.49737548828125,292.8626708984375,297.44744873046875,296.5538635253906,284.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552150826901,2.401509213711961e-08,0.0011551911011338,-0.0618642084300518,0.0,0.0,0.0,-0.0167180728167295,60.0,18.7355899810791,0.0,-9.098829423237477e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0001084136019926,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.0001141646062023,299.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,8.432206959696487e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.0001141648754128,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0005415474879555,285.0660095214844,294.1499938964844,296.4680480957031,292.8935852050781,297.43756103515625,296.52349853515625,284.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552764335647,2.402219401176353e-08,0.0011552523355931,-0.0618827119469642,0.0,0.0,0.0,-0.0167215969413518,60.0,18.6898193359375,0.0,-9.099786524302544e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.000108328735223,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.000114075235615,299.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,8.4256062109489e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,0.0001140755048254,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,0.0005411235615611,285.06268310546875,294.1499938964844,296.4390563964844,292.9239807128906,297.4274597167969,296.4936828613281,284.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543715372681,2.3916305380566882e-08,0.0011543475557118,-0.0616067871451377,0.0,0.0,0.0,-0.0166691076010465,60.0,18.63685417175293,0.0,-9.085528063224046e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0001081686350516,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0001139066444011,299.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,8.413153409492224e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,0.0001139069136115,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0005403238465078,285.059326171875,294.1499938964844,296.4104309082031,292.95379638671875,297.41717529296875,296.4644470214844,284.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526647722348,2.3716660635386688e-08,0.0011526411399245,-0.0610865205526351,0.0,0.0,0.0,-0.0165701378136873,60.0,18.57600975036621,0.0,-9.05867736378241e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0001079698413377,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0001136973078246,299.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,8.397691271966323e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.000113697569759,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,0.0005393308238126,285.05596923828125,294.1499938964844,296.3822326660156,292.9829406738281,297.4067077636719,296.435791015625,284.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505454313009,2.3468786025659938e-08,0.0011505220318213,-0.0604404993355274,0.0,0.0,0.0,-0.0164472572505474,60.0,18.50881767272949,0.0,-9.025394120953932e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0001077712877304,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0001134882259066,299.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,8.382248051930219e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.000113488487841,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0005383390234783,285.0526428222656,294.1499938964844,296.3544921875,293.0113830566406,297.3960876464844,296.4076843261719,284.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484286515042,2.32212276074506e-08,0.0011484054848551,-0.0597952306270599,0.0,0.0,0.0,-0.0163245350122451,60.0,18.43868064880371,0.0,-8.992215327907618e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,0.0001075511536328,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,0.000113256413897,299.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,8.365126268472522e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,0.0001132566758315,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.000537239422556,285.04931640625,294.1499938964844,296.32720947265625,293.0390014648437,297.3853454589844,296.38006591796875,284.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946769817622226e-08,0.0011460591340437,-0.0590797588229179,0.0,0.0,0.0,-0.0161884762346744,60.0,18.368846893310547,0.0,-8.955501584750891e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0001073037710739,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,0.0001129959055106,299.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,8.345884270966053e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,0.0001129961601691,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0005360036739148,285.0459899902344,294.1499938964844,296.3004455566406,293.06573486328125,297.3744201660156,296.3529663085937,284.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434450279921,2.263834808502452e-08,0.0011434224434196,-0.058275643736124,0.0,0.0,0.0,-0.0160355810075998,60.0,18.32080841064453,0.0,-8.914334870269158e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,0.0001070328944479,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,0.0001127106588683,299.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,8.324816008098423e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,0.0001127109135268,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,0.0005346505786292,285.0426940917969,294.1499938964844,296.2742004394531,293.0915832519531,297.3633728027344,296.3264465332031,284.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.057395089417696,0.0,0.0,0.0,-0.0158681757748127,60.0,18.273971557617188,0.0,-8.869369594322053e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,0.0001067423800122,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,0.0001124047412304,299.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,8.302220521727577e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,0.0001124049886129,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0005331994616426,285.0393981933594,294.1499938964844,296.24853515625,293.1164245605469,297.35223388671875,296.30047607421875,284.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938500793794453e-08,0.001137439161539,-0.0564505979418754,0.0,0.0,0.0,-0.0156886428594589,60.0,18.22529983520508,0.0,-8.821273667081186e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,0.0001064361349563,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,0.000112082248961,299.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,8.278401219286025e-05,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,0.0001120824963436,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,0.0005316697061061,285.0361022949219,294.1499938964844,296.22344970703125,293.14019775390625,297.3409423828125,296.27508544921875,284.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.155673861636842e-08,0.0011341753415763,-0.0554548129439353,0.0,0.0,0.0,-0.0154993887990713,60.0,18.174129486083984,0.0,-8.770714288175443e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,0.0001061179937096,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,0.0001117472347686,299.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,8.253656415035948e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,0.0001117474821512,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,0.0005300805205479,285.0328369140625,294.1499938964844,296.198974609375,293.1628723144531,297.3295593261719,296.2503356933594,284.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308059329167,2.116015984654496e-08,0.0011307847453281,-0.054420206695795,0.0,0.0,0.0,-0.0153027903288602,60.0,18.12041473388672,0.0,-8.718346578007188e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0001057916742865,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,0.0001114036058424,299.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,8.228275692090392e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,0.000111403845949,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,0.0005284504732117,285.02960205078125,294.1499938964844,296.1751403808594,293.1843566894531,297.318115234375,296.2261657714844,284.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338834117701e-08,0.0011273069540038,-0.0533588305115699,0.0,0.0,0.0,-0.0151011385023593,60.0,18.06433868408203,0.0,-8.66479581418389e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,0.0001054607055266,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,0.0001110550801968,299.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,8.202533354051411e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.0,0.0,0.0001110553203034,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,0.0005267972592264,285.0263977050781,294.1499938964844,296.1519775390625,293.2046203613281,297.3065490722656,296.2026672363281,284.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237999424338,2.0340824136155792e-08,0.0011237795697525,-0.0522821582853794,0.0,0.0,0.0,-0.0148966144770383,60.0,18.00615119934082,0.0,-8.610650326090764e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.0001051283688866,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0001107051139115,299.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,8.176684787031263e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,0.0001107053540181,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.0005251371767371,285.023193359375,294.1499938964844,296.1295166015625,293.2235717773437,297.294921875,296.1798400878906,284.4806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202576570212,1.992656528670977e-08,0.0011202377500012,-0.0512008890509605,0.0,0.0,0.0,-0.0146912513300776,60.0,17.946151733398438,0.0,-8.556453678920661e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,0.0001047977420967,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,0.0001103569447877,299.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,8.150968642439693e-05,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,0.0001103571848943,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,0.0005234855925664,285.02001953125,294.1499938964844,296.1077880859375,293.2411804199219,297.283203125,296.1576538085937,284.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167335323989,1.9514432736400522e-08,0.0011167139746248,-0.0501249954104423,0.0,0.0,0.0,-0.0144869415089488,60.0,17.88458251953125,0.0,-8.502703963131354e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,0.0001044716045726,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,0.0001100135123124,299.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,8.125601743813604e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,0.000110013745143,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,0.0005218564765527,285.0168762207031,294.1499938964844,296.0868530273437,293.2573547363281,297.2714538574219,296.1361694335937,284.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132572544738,1.9107904591919578e-08,0.001113238162361,-0.0490635633468627,0.0,0.0,0.0,-0.01428540982306,60.0,17.821731567382812,0.0,-8.449851662817309e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,0.000104152415588,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,0.0001096773921744,299.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,8.10077617643401e-05,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,0.0001096776250051,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.0005202621105127,285.0137634277344,294.1499938964844,296.0666809082031,293.27203369140625,297.2596435546875,296.1153869628906,284.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098551331087,1.8710039739744392e-08,0.0011098363902419,-0.0480245910584926,0.0,0.0,0.0,-0.0140881724655628,60.0,17.757793426513672,0.0,-8.39828402376952e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,0.0001038425325532,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,0.0001093510654754,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,8.076673111645505e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,0.0001093512983061,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,0.0005187141359783,285.0106506347656,294.1499938964844,296.0473327636719,293.2851867675781,297.247802734375,296.0953369140625,284.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065519647672,1.8323767392303125e-08,0.0011065336875617,-0.0470157414674758,0.0,0.0,0.0,-0.0138966813683509,60.0,17.693016052246094,0.0,-8.34837052821058e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,0.0001035438981489,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,0.0001090365913114,299.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0388488769531,0.0,0.0,8.053446072153747e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0001090368168661,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,0.0005172224482521,285.007568359375,294.1499938964844,296.02880859375,293.2967529296875,297.23590087890625,296.0760192871094,284.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033688206225,1.7951524711179445e-08,0.001103350892663,-0.0460434034466743,0.0,0.0,0.0,-0.0137121463194489,60.0,17.62751007080078,0.0,-8.300409604089509e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,0.0001032583677442,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,0.000108735919639,299.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,8.031238394323736e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,0.0001087361451936,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,0.0005157961859367,285.0045166015625,294.1499938964844,296.0111694335937,293.306640625,297.2239990234375,296.0574645996094,284.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100325374864,1.7595617407550893e-08,0.0011003077961504,-0.0451136156916618,0.0,0.0,0.0,-0.0135357081890106,60.0,17.56147003173828,0.0,-8.254683336872405e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,0.0001029875493259,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,0.0001084507312043,299.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,8.010173769434914e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,0.000108450956759,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,0.0005144433816894,285.00152587890625,294.1499938964844,295.99444580078125,293.3148193359375,297.2120666503906,296.0396423339844,284.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974385077133,1.7258031448363912e-08,0.0010974212782457,-0.0442315898835659,0.0,0.0,0.0,-0.013368354178965,60.0,17.49500846862793,0.0,-8.2114269162048e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337219238281,0.0,0.0,0.0001027329053613,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.0,0.0,0.0001081825830624,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,7.990367885213345e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,0.0001081828013411,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03369140625,0.0,0.0,0.0005131713696755,284.9985046386719,294.1499938964844,295.9786682128906,293.3212280273437,297.2001037597656,296.02264404296875,284.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947240516543,1.6940612468374642e-08,0.0010947071714326,-0.0434021614491939,0.0,0.0,0.0,-0.0132109960541129,60.0,17.42821502685547,0.0,-8.170858478706577e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,0.000102495549072,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,0.0001079326393664,299.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.0,7.971906597958878e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,0.0001079328576452,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,0.0005119857378304,284.9955444335937,294.1499938964844,295.9638366699219,293.32574462890625,297.18817138671875,296.0064392089844,284.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092193997465,1.664474602591781e-08,0.001092177350074,-0.0426289662718772,0.0,0.0,0.0,-0.0130643229931592,60.0,17.36113929748535,0.0,-8.133134343779602e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,0.0001022764699882,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,0.0001077019333024,299.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,7.954867032822222e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289306640625,0.0,0.0,0.0001077021515811,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,0.0005108913755975,284.9926147460937,294.1499938964844,295.95001220703125,293.3283996582031,297.1762084960937,295.99102783203125,284.6003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898584732785,1.6371645372714738e-08,0.0010898421751335,-0.0419152006506919,0.0,0.0,0.0,-0.0129289356991648,60.0,17.29386329650879,0.0,-8.09839093562914e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267944335937,0.0,0.0,0.0001020699346554,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02685546875,0.0,0.0,0.0001074844403774,299.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,7.938802446005866e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,0.0001074846586561,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,0.0005098597030155,284.9897155761719,294.1499938964844,295.936767578125,293.3301086425781,297.1642761230469,295.9764709472656,284.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876568267121,1.6114181988768905e-08,0.0010876407613977,-0.0412422455847263,0.0,0.0,0.0,-0.0128013007342815,60.0,17.226572036743164,0.0,-8.065704548698704e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,0.0001018675538944,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,0.0001072713348548,299.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.022705078125,0.0,0.0,7.923062366899103e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,0.0001072715458576,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,0.0005088488105684,284.98681640625,294.1499938964844,295.9237365722656,293.33184814453125,297.15234375,295.9624938964844,284.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854995343834,1.586190734315096e-08,0.0010854837018996,-0.0405828021466732,0.0,0.0,0.0,-0.0126762380823493,60.0,17.160018920898438,0.0,-8.033741494273272e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02227783203125,0.0,0.0,0.0001016698734019,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,0.0001070631624315,299.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,7.907686085673049e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220947265625,0.0,0.0,0.0001070633734343,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.0,0.0,0.000507861317601,284.98394775390625,294.1499938964844,295.9108581542969,293.33367919921875,297.14044189453125,295.9490661621094,284.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833921842277,1.5615475135177803e-08,0.0010833765845745,-0.0399385765194892,0.0,0.0,0.0,-0.0125540718436241,60.0,17.094697952270508,0.0,-8.002579221511041e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,0.0001014770605252,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,0.0001068601268343,299.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182189941406,0.0,0.0,7.892689609434456e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198669433594,0.0,0.0,0.0001068603378371,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199890136719,0.0,0.0,0.0005068982136435,284.98114013671875,294.1499938964844,295.898193359375,293.3355712890625,297.1285400390625,295.9359741210937,284.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813368717208,1.5375125173022752e-08,0.0010813215048983,-0.0393102094531059,0.0,0.0,0.0,-0.0124349202960729,60.0,17.030805587768555,0.0,-7.972244731035971e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.017822265625,0.0,0.0,0.0001012892462313,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,0.0001066623517544,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,7.87808166933246e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,0.0001066625554813,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,0.0005059600807726,284.97833251953125,294.1499938964844,295.8857116699219,293.3375244140625,297.1166687011719,295.9232177734375,284.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079334761016,1.514099601251928e-08,0.0010793196270242,-0.0386980585753917,0.0,0.0,0.0,-0.0123188532888889,60.0,16.9685001373291,0.0,-7.94275010207457e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155944824219,0.0,0.0,0.0001011065760394,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,0.000106469989987,299.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,7.863873906899244e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01544189453125,0.0,0.0,0.0001064701937139,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,0.0005050476174801,284.9755554199219,294.1499938964844,295.8733825683594,293.33953857421875,297.10479736328125,295.9107360839844,284.6630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773874819278,1.4913284829276563e-08,0.0010773725807666,-0.0381026454269886,0.0,0.0,0.0,-0.0122059676796197,60.0,16.907787322998047,0.0,-7.91411665090891e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.0,0.0,0.000100929144537,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,0.0001062831506715,299.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116271972656,0.0,0.0,7.850073598092422e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0001062833543983,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.0,0.0,0.0005041612894274,284.97283935546875,294.1499938964844,295.8612365722656,293.3415832519531,297.09295654296875,295.89849853515625,284.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754959657788,1.46920999810618e-08,0.0010754812974482,-0.0375242605805397,0.0,0.0,0.0,-0.0120963165536522,60.0,16.84868049621582,0.0,-7.886353614594557e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,0.0001007570317597,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01129150390625,0.0,0.0,0.0001061018992913,299.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,7.836686563678086e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,0.0001061021030182,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.0,0.0,0.0005033015622757,284.9701232910156,294.1499938964844,295.8492736816406,293.3436584472656,297.08111572265625,295.886474609375,284.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736611438915,1.4477538279322744e-08,0.0010736467083916,-0.0369631610810756,0.0,0.0,0.0,-0.0119899492710828,60.0,16.791126251220703,0.0,-7.859468098558865e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,0.0001005902813631,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0001059263086062,299.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.0,0.0,7.823716441635042e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,0.0001059265050571,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,0.000502468610648,284.9674377441406,294.1499938964844,295.83746337890625,293.3457946777344,297.0693054199219,295.8746337890625,284.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718834819272,1.4269668113797708e-08,0.0010718692792579,-0.0364195257425308,0.0,0.0,0.0,-0.0118868993595242,60.0,16.735240936279297,0.0,-7.833465076600987e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.0,0.0,0.000100428937003,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,0.00010575640772,299.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,7.81116759753786e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.0,0.0,0.0001057566041708,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,0.000501662667375,284.9647827148437,294.1499938964844,295.8258056640625,293.34796142578125,297.0575256347656,295.86297607421875,284.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701635619625,1.4068537446121354e-08,0.0010701494757086,-0.0358934886753559,0.0,0.0,0.0,-0.0117871910333633,60.0,16.68087387084961,0.0,-7.808345969806396e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,0.0001002730205073,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0001055922257364,299.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,7.799040758982301e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,0.0001055924149113,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,0.000500883848872,284.962158203125,294.1499938964844,295.8143005371094,293.35015869140625,297.0457763671875,295.8515014648437,284.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685013839975,1.3874170257111018e-08,0.0010684875305742,-0.0353851094841957,0.0,0.0,0.0,-0.011690835468471,60.0,16.62815284729004,0.0,-7.784109357089619e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,0.0001001225391519,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,0.0001054337553796,299.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00103759765625,0.0,0.0,7.787335925968364e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,0.0001054339518304,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,0.0005001321551389,284.9595947265625,294.1499938964844,295.8029479980469,293.3523864746094,297.0340270996094,295.8401794433594,284.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668970644474,1.3686568323123538e-08,0.0010668834438547,-0.0348943993449211,0.0,0.0,0.0,-0.0115978335961699,60.0,16.576904296875,0.0,-7.760752396279713e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,9.9977471109014e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007019042969,0.0,0.0,0.0001052809893735,299.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989624023437,0.0,0.0,7.776052370900288e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,0.0001052811858244,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,0.0004994075279682,284.95703125,294.1499938964844,295.791748046875,293.3546142578125,297.02227783203125,295.8290100097656,284.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653504868969,1.3505720986017876e-08,0.0010653369827196,-0.0344213359057903,0.0,0.0,0.0,-0.0115081798285245,60.0,16.527263641357422,0.0,-7.738270113577529e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99859619140625,0.0,0.0,9.983778727473692e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986572265625,0.0,0.0,0.0001051339058903,299.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,7.765188638586551e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,0.0001051340950652,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985656738281,0.0,0.0,0.0004987097927369,284.9544982910156,294.1499938964844,295.7806701660156,293.3568725585937,297.0105895996094,295.8179626464844,284.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638614185154,1.3331588277765153e-08,0.0010638480307534,-0.033965814858675,0.0,0.0,0.0,-0.0114218546077609,60.0,16.47903823852539,0.0,-7.716652561384765e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
