time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871300,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965515136719,0.0,0.0,9.970346582122148e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,0.0001049924539984,299.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.994873046875,0.0,0.0,7.754741091048345e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,0.0001049926431733,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965209960937,0.0,0.0,0.0004980388330295,284.9519958496094,294.1499938964844,295.7697448730469,293.3591613769531,296.9989013671875,295.8070678710937,284.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624293936416,1.3164131118514888e-08,0.0010624162387102,-0.033527735620737,0.0,0.0,0.0,-0.0113388393074274,60.0,16.4323787689209,0.0,-7.69589263427406e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.0,0.0,9.957444126484916e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945983886719,0.0,0.0,0.0001048565827659,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.0,0.0,7.744705362711102e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,0.0001048567719408,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,0.0004973942996002,284.9495544433594,294.1499938964844,295.7589416503906,293.3614196777344,296.9872436523437,295.7963256835937,284.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610538301989,1.3003276677636675e-08,0.0010610407916828,-0.0331069119274616,0.0,0.0,0.0,-0.0112590966746211,60.0,16.38715171813965,0.0,-7.675977542476178e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,9.945065539795904e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,0.0001047262339852,299.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,7.735077088000253e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99237060546875,0.0,0.0,0.0001047264231601,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,0.0004967759596183,284.9471130371094,294.1499938964844,295.748291015625,293.3637084960937,296.9756164550781,295.7856750488281,284.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597340296953,1.28489521245001e-08,0.0010597212240099,-0.0327031575143337,0.0,0.0,0.0,-0.0111825922504067,60.0,16.343332290649414,0.0,-7.656894496221869e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.0,0.0,9.933203546097502e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,0.0001046013203449,299.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,7.725851173745468e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,0.0001046015022438,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905090332031,0.0,0.0,0.0004961834638379,284.9447021484375,294.1499938964844,295.7377319335937,293.3659973144531,296.9640197753906,295.7751770019531,284.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058469293639,1.2701064200371093e-08,0.0010584566043689,-0.0323162265121936,0.0,0.0,0.0,-0.0111092776060104,60.0,16.300804138183594,0.0,-7.63863070574189e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,9.921850869432092e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.0,0.0,0.0001044817763613,299.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869384765625,0.0,0.0,7.717021071584895e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884338378906,0.0,0.0,0.0001044819582602,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9885559082031,0.0,0.0,0.0004956163465976,284.9423217773437,294.1499938964844,295.7273254394531,293.3682861328125,296.9524230957031,295.7647705078125,284.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057258923538,1.255952764012136e-08,0.0010572463506832,-0.0319459028542041,0.0,0.0,0.0,-0.0110391117632389,60.0,16.259733200073242,0.0,-7.621171249638793e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.0,0.0,9.910998051054776e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,0.0001043674856191,299.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,7.70857950556092e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.000104367667518,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866027832031,0.0,0.0,0.0004950742586515,284.94000244140625,294.1499938964844,295.7170104980469,293.3705749511719,296.9408569335937,295.7544860839844,284.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056101755239,1.2424217210593724e-08,0.0010560894152149,-0.0315918512642383,0.0,0.0,0.0,-0.0109720332548022,60.0,16.219871520996094,0.0,-7.604498364344181e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,9.900636359816416e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847717285156,0.0,0.0,0.0001042583753587,299.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,7.70052065490745e-05,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,0.0001042585572577,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,0.0004945566761307,284.93768310546875,294.1499938964844,295.7068176269531,293.3728332519531,296.9293212890625,295.74432373046875,284.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549970902502,1.2295031659448341e-08,0.0010549847502261,-0.0312538184225559,0.0,0.0,0.0,-0.0109079899266362,60.0,16.181398391723633,0.0,-7.588597128460607e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,9.890755609376356e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828491210937,0.0,0.0,0.0001041543291648,299.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,7.692835060879588e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,0.0001041545037878,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,0.0004940631333738,284.9354248046875,294.1499938964844,295.6967163085937,293.3750915527344,296.9178161621094,295.7342529296875,284.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539434151723,1.2171834207208576e-08,0.0010539313079789,-0.0309314467012882,0.0,0.0,0.0,-0.010846915654838,60.0,16.14405632019043,0.0,-7.5734483573342e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.0,0.0,9.881345613393933e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,0.0001040552378981,299.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,7.685516175115481e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.0,0.0,0.000104055419797,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,0.0004935930483043,284.93316650390625,294.1499938964844,295.6867370605469,293.3772888183594,296.90631103515625,295.72430419921875,284.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529401479288,1.2054509390679868e-08,0.0010529280407354,-0.0306244287639856,0.0,0.0,0.0,-0.0107887526974082,60.0,16.108030319213867,0.0,-7.559035708482045e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,9.872395457932726e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,0.0001039609851432,299.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.0,0.0,7.67855453887023e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,0.0001039611597661,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790344238281,0.0,0.0,0.0004931459552608,284.93096923828125,294.1499938964844,295.6768493652344,293.3795166015625,296.8948669433594,295.71441650390625,284.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519857751205,1.1942907995887708e-08,0.0010519737843424,-0.0303323827683925,0.0,0.0,0.0,-0.0107334274798631,60.0,16.073062896728516,0.0,-7.545339286707532e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,9.863926243269816e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772644042969,0.0,0.0,0.0001038718037307,299.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,7.67196761444211e-05,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,0.0001038719783537,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772033691406,0.0,0.0,0.0004927229601889,284.92877197265625,294.1499938964844,295.66705322265625,293.3816833496094,296.8834228515625,295.70465087890625,284.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510826250538,1.1837307134499042e-08,0.0010510708671063,-0.0300560314208269,0.0,0.0,0.0,-0.0106810769066214,60.0,16.03946304321289,0.0,-7.53239035589104e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97540283203125,0.0,0.0,9.855831012828276e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,0.0001037865586113,299.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,7.665671000722796e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752502441406,0.0,0.0,0.0001037867332343,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,0.0004923185915686,284.9266357421875,294.1499938964844,295.6573486328125,293.3838195800781,296.8720092773437,295.6949462890625,284.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502194054424,1.1736363880743284e-08,0.0010502076474949,-0.0297918636351823,0.0,0.0,0.0,-0.0106310350820422,60.0,16.006776809692383,0.0,-7.520023359575134e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,9.848226181929932e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,0.0001037064794218,299.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.0,0.0,7.659756374778226e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0001037066467688,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,0.0004919387283734,284.9245300292969,294.1499938964844,295.647705078125,293.3858947753906,296.8606262207031,295.68536376953125,284.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494084563106,1.164153484722874e-08,0.0010493968147784,-0.0295436903834342,0.0,0.0,0.0,-0.0105840237811207,60.0,15.975275039672852,0.0,-7.508414512358287e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718322753906,0.0,0.0,9.840971324592827e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97186279296875,0.0,0.0,0.0001036300745909,299.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97027587890625,0.0,0.0,7.654113142052665e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716796875,0.0,0.0,0.0001036302492138,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718017578125,0.0,0.0,0.0004915762692689,284.9224548339844,294.1499938964844,295.63818359375,293.3879699707031,296.8492736816406,295.6758117675781,284.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486346436664,1.1551058776149148e-08,0.0010486231185495,-0.0293069053441286,0.0,0.0,0.0,-0.0105391712859272,60.0,15.944621086120604,0.0,-7.49734638816335e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.0,0.0,9.834183583734556e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,0.0001035585955833,299.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685363769531,0.0,0.0,7.648833707207814e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9699401855469,0.0,0.0,0.0001035587702062,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,0.0004912372096441,284.92041015625,294.1499938964844,295.62872314453125,293.3899841308594,296.83795166015625,295.6663513183594,284.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479107731953,1.1466411820038049e-08,0.0010478993644937,-0.0290853679180145,0.0,0.0,0.0,-0.0104972077533602,60.0,15.915093421936035,0.0,-7.486999464845212e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,9.827723260968924e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,0.0001034905726555,299.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.966796875,0.0,0.0,7.643808930879459e-05,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,0.0001034907400025,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,0.0004909145645797,284.9183959960937,294.1499938964844,295.61932373046875,293.3919372558594,296.8266296386719,295.656982421875,284.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472218273207,1.1385845155587049e-08,0.0010472104186192,-0.0288745090365409,0.0,0.0,0.0,-0.0104572679847478,60.0,15.88634967803955,0.0,-7.4771577374122e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,9.821704588830472e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,0.0001034271990647,299.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.0,0.0,7.639127579750493e-05,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,0.0001034273664117,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,0.0004906139220111,284.9164123535156,294.1499938964844,295.6099853515625,293.3938293457031,296.8153686523437,295.64764404296875,284.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.131078697369503e-08,0.0010465686209499,-0.028678061440587,0.0,0.0,0.0,-0.0104200579226017,60.0,15.858650207519531,0.0,-7.467994578291838e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.0,0.0,9.81599514489062e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649658203125,0.0,0.0,0.000103367070551,299.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,7.634686335222796e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647827148437,0.0,0.0,0.000103367237898,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648742675781,0.0,0.0,0.0004903287044726,284.9144592285156,294.1499938964844,295.6007385253906,293.3956604003906,296.8041076660156,295.6383972167969,284.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459708282724,1.1239573716181894e-08,0.0010459596524015,-0.0284916758537292,0.0,0.0,0.0,-0.0103847542777657,60.0,15.831672668457031,0.0,-7.459306061718962e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,9.810701885726304e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632873535156,0.0,0.0,0.0001033113294397,299.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617614746094,0.0,0.0,7.630568870808929e-05,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,0.0001033114967867,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.0,0.0,0.0004900642670691,284.9125366210937,294.1499938964844,295.591552734375,293.3974304199219,296.7928771972656,295.62921142578125,284.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454062139615,1.1173545644282969e-08,0.0010453950380906,-0.0283188559114933,0.0,0.0,0.0,-0.0103520210832357,60.0,15.805655479431152,0.0,-7.45125419143733e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,9.805700392462312e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.0,0.0,0.0001032586587825,299.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,7.626679143868387e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,0.0001032588261296,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,0.0004898144397884,284.91064453125,294.1499938964844,295.5823974609375,293.3991394042969,296.7816772460937,295.6200561523437,284.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448726825416,1.1111156439369552e-08,0.0010448615066707,-0.0281555596739053,0.0,0.0,0.0,-0.0103210927918553,60.0,15.78030014038086,0.0,-7.44365067362196e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,9.801088890526444e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,0.0001032100990414,299.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95849609375,0.0,0.0,7.623092096764594e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.0,0.0,0.0001032102663884,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,0.0004895841120742,284.9088134765625,294.1499938964844,295.57330322265625,293.4007873535156,296.7704772949219,295.6109619140625,284.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443807113915,1.1053630011303994e-08,0.0010443696519359,-0.0280049908906221,0.0,0.0,0.0,-0.010292574763298,60.0,15.755821228027344,0.0,-7.436643301161895e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,9.796756057767196e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.0,0.0,0.0001031644787872,299.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,7.619721873197705e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582214355469,0.0,0.0,0.0001031646388582,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,0.0004893676959909,284.906982421875,294.1499938964844,295.5642395019531,293.4023132324219,296.75933837890625,295.6019287109375,284.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439184261485,1.0999579025394723e-08,0.001043907366693,-0.0278635136783123,0.0,0.0,0.0,-0.0102657778188586,60.0,15.731986045837402,0.0,-7.430061543800549e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,9.792785567697138e-05,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568176269531,0.0,0.0,0.0001031226638588,299.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,7.616633956786245e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,0.0001031228239298,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.0,0.0,0.0004891693242825,284.9051818847656,294.1499938964844,295.55523681640625,293.40380859375,296.7481994628906,295.5929260253906,284.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434946743771,1.095003554496543e-08,0.0010434837313368,-0.0277338363230228,0.0,0.0,0.0,-0.0102412179112434,60.0,15.708900451660156,0.0,-7.424031878144889e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,9.789081377675755e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,0.000103083664726,299.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,7.613752677571028e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,0.000103083824797,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.0,0.0,0.0004889843403361,284.9034423828125,294.1499938964844,295.5462951660156,293.4051818847656,296.7370910644531,295.5839538574219,284.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430994443595,1.0903820957253174e-08,0.0010430886177346,-0.0276128686964511,0.0,0.0,0.0,-0.0102183073759078,60.0,15.686366081237791,0.0,-7.418409353476818e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,9.785719157662244e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,0.0001030482526402,299.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.0,0.0,7.61113697080873e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.0,0.0,0.0001030484127113,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.0,0.0,0.0004888164112344,284.9017028808594,294.1499938964844,295.537353515625,293.4064636230469,296.7260131835937,295.5750427246094,284.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427406523376,1.0861858079636022e-08,0.0010427297092974,-0.027503028512001,0.0,0.0,0.0,-0.0101975044235587,60.0,15.664560317993164,0.0,-7.413306235548589e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521179199219,0.0,0.0,9.782607958186418e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0001030154962791,299.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.0,0.0,7.608717714902014e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,0.0001030156490742,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,0.0004886609967797,284.9000244140625,294.1499938964844,295.5284423828125,293.4076843261719,296.7149353027344,295.566162109375,284.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424085194244,1.0823029583661992e-08,0.0010423976927995,-0.0274013951420784,0.0,0.0,0.0,-0.0101782558485865,60.0,15.643247604370115,0.0,-7.4085853896122e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,9.779817628441378e-05,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.0,0.0,0.0001029861086863,299.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.0,0.0,7.606546569149941e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95050048828125,0.0,0.0,0.0001029862614814,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,0.0004885215894319,284.8983459472656,294.1499938964844,295.5195617675781,293.40875244140625,296.70391845703125,295.5572814941406,284.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421106126159,1.0788193449684512e-08,0.001042099785991,-0.0273102074861526,0.0,0.0,0.0,-0.0101609854027628,60.0,15.622588157653809,0.0,-7.404351265449804e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.0,0.0,9.777266677701846e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.0,0.0,0.0001029592458507,299.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.0,0.0,7.604562415508553e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.0,0.0,0.0001029593986459,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,0.0004883941728621,284.896728515625,294.1499938964844,295.5107116699219,293.4097595214844,296.6929016113281,295.5484619140625,284.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418382007628,1.0756346036089326e-08,0.0010418274905532,-0.0272268429398536,0.0,0.0,0.0,-0.0101451966911554,60.0,15.602368354797363,0.0,-7.400481649710855e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.0,0.0,9.77501622401178e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.0,0.0,0.0001029355480568,299.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,7.602811820106581e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,0.0001029357008519,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.0,0.0,0.0004882817738689,284.8951416015625,294.1499938964844,295.5018920898437,293.41064453125,296.6819152832031,295.5396423339844,284.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415979195386,1.0728240518176337e-08,0.001041587209329,-0.0271532759070396,0.0,0.0,0.0,-0.0101312641054391,60.0,15.582733154296877,0.0,-7.397067491865529e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0,9.772994235390796e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,0.0001029142586048,299.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.0,0.0,7.601239485666156e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,0.0001029144113999,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.0,0.0,0.0004881807835772,284.8935852050781,294.1499938964844,295.4930419921875,293.4114074707031,296.6709289550781,295.53082275390625,284.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413818527013,1.0702986052990582e-08,0.001041371258907,-0.0270871687680482,0.0,0.0,0.0,-0.0101187443360686,60.0,15.563488006591797,0.0,-7.394000789417987e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,9.771254553925246e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.0,0.0,0.0001028959377435,299.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,7.599886157549918e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.0,0.0,0.0001028960905387,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,0.0004880938795395,284.8920593261719,294.1499938964844,295.4842224121094,293.4120483398437,296.6600036621094,295.5220642089844,284.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411960538476,1.0681247886168421e-08,0.001041185343638,-0.0270302668213844,0.0,0.0,0.0,-0.0101079680025577,60.0,15.544760704040527,0.0,-7.391361123154638e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,9.769737516762687e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.0,0.0,0.0001028799670166,299.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.0,0.0,7.598705997224897e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.0,0.0,0.0001028801198117,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.0,0.0,0.000488018093165,284.8905639648437,294.1499938964844,295.47540283203125,293.4125671386719,296.6490783691406,295.5132751464844,284.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041033770889,1.0662285276907824e-08,0.0010410231770947,-0.0269806291908025,0.0,0.0,0.0,-0.0100985672324895,60.0,15.52642822265625,0.0,-7.389058964690778e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.0,0.0,9.768474410520868e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421081542969,0.0,0.0,0.0001028666592901,299.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,7.597723742946982e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,0.0001028668120852,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,0.0004879549960605,284.8890991210937,294.1499938964844,295.46661376953125,293.4129638671875,296.6381530761719,295.5044860839844,284.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408986127004,1.064648280646452e-08,0.0010408880189061,-0.0269392654299736,0.0,0.0,0.0,-0.0100907329469919,60.0,15.508485794067385,0.0,-7.387140499304223e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.0,0.0,9.767428855411708e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,0.0001028556580422,299.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393615722656,0.0,0.0,7.596910290885717e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.0,0.0,0.0001028558035613,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,0.0004879027837887,284.8876647949219,294.1499938964844,295.4577941894531,293.4132385253906,296.6272888183594,295.4957275390625,284.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407867375761,1.0633398161985497e-08,0.0010407761437818,-0.0269050132483243,0.0,0.0,0.0,-0.0100842462852597,60.0,15.490837097167969,0.0,-7.3855524362898e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,9.766632138052957e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.939453125,0.0,0.0,0.0001028472615871,299.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93804931640625,0.0,0.0,7.596290379296988e-05,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,0.0001028474071063,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393615722656,0.0,0.0,0.0004878629697486,284.8862609863281,294.1499938964844,295.4489440917969,293.41339111328125,296.6164245605469,295.4869689941406,285.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407012887299,1.0623403490228613e-08,0.0010406906949356,-0.0268788505345582,0.0,0.0,0.0,-0.0100792916491627,60.0,15.47359561920166,0.0,-7.384339539839857e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,9.766032599145548e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,0.0001028409533319,299.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,7.595823990413919e-05,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,0.000102841098851,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,0.0004878330510109,284.8848876953125,294.1499938964844,295.44012451171875,293.4133605957031,296.6055603027344,295.4781799316406,285.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406369110569,1.0615877954478492e-08,0.0010406263172626,-0.0268591493368148,0.0,0.0,0.0,-0.0100755607709288,60.0,15.456605911254885,0.0,-7.383426492424405e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.76567025645636e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,0.0001028371334541,299.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,7.595541683258489e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93670654296875,0.0,0.0,0.0001028372789733,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,0.0004878149484284,284.883544921875,294.1499938964844,295.4312438964844,293.4132080078125,296.5947570800781,295.4693908691406,285.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405977955088,1.0611302059260197e-08,0.0010405870852991,-0.0268471725285053,0.0,0.0,0.0,-0.010073292069137,60.0,15.439953804016112,0.0,-7.382870848005042e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.935546875,0.0,0.0,9.765497088665144e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.0,0.0001028353144647,299.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.0,0.0,7.595407078042626e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,0.0001028354599839,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.0004878063045907,284.8822326660156,294.1499938964844,295.42236328125,293.41290283203125,296.5839538574219,295.4605712890625,285.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405788198113,1.0609085165924624e-08,0.0010405681096017,-0.0268413685262203,0.0,0.0,0.0,-0.010072193108499,60.0,15.42350959777832,0.0,-7.382601552308189e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,9.76554729277268e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,0.0001028358456096,299.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,7.595446368213743e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,0.0001028359911288,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,0.000487808836624,284.8809814453125,294.1499938964844,295.4134521484375,293.4124450683594,296.5731506347656,295.4517517089844,285.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405837092548,1.0609657152826912e-08,0.0010405729990452,-0.0268428679555654,0.0,0.0,0.0,-0.0100724771618843,60.0,15.407346725463867,0.0,-7.382671185496292e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
