time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873640,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93310546875,0.0,0.0,9.765778668224812e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,0.0001028382830554,299.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,7.595626084366813e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,0.0001028384212986,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330749511719,0.0,0.0,0.0004878203908447,284.8797302246094,294.1499938964844,295.4045104980469,293.4118347167969,296.5623779296875,295.4429016113281,285.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406078072264,1.0612479783844721e-08,0.0010405972134321,-0.0268502552062273,0.0,0.0,0.0,-0.0100738760083913,60.0,15.391349792480469,0.0,-7.38301366709493e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319152832031,0.0,0.0,9.766221774043515e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,0.0001028429469442,299.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,7.595970964757726e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,0.0001028430924634,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.931884765625,0.0,0.0,0.0004878425097558,284.8785095214844,294.1499938964844,295.3955383300781,293.4110412597656,296.5516357421875,295.4340209960937,285.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406544897705,1.0617943857482716e-08,0.0010406438959762,-0.0268645603209733,0.0,0.0,0.0,-0.0100765852257609,60.0,15.375580787658691,0.0,-7.383676603467394e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93072509765625,0.0,0.0,9.766841685632244e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,0.0001028494734782,299.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.0,0.0,7.596452633151785e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,0.0001028496189974,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93072509765625,0.0,0.0,0.0004878734762314,284.8773498535156,294.1499938964844,295.38653564453125,293.4100952148437,296.5408935546875,295.4251403808594,285.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407200315967,1.0625610613601566e-08,0.0010407094378024,-0.026884626597166,0.0,0.0,0.0,-0.0100803850218653,60.0,15.359975814819336,0.0,-7.38460741445124e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,9.767651499714702e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,0.0001028580009005,299.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,7.597082003485411e-05,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.0,0.0,0.0001028581464197,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295654296875,0.0,0.0,0.0004879139305558,284.876220703125,294.1499938964844,295.3774719238281,293.4089660644531,296.5301513671875,295.41619873046875,285.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408058296889,1.063564258885208e-08,0.0010407952358946,-0.0269108898937702,0.0,0.0,0.0,-0.0100853582844138,60.0,15.344504356384276,0.0,-7.385824574157597e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.928466796875,0.0,0.0,9.76863448158838e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,0.0001028683545882,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271850585937,0.0,0.0,7.597846706630662e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,0.0001028684928314,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284362792969,0.0,0.0,0.0004879630287177,284.8750915527344,294.1499938964844,295.3683776855469,293.4076843261719,296.5194396972656,295.4072265625,285.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409100214019,1.0647831061305624e-08,0.0010408994276076,-0.0269427932798862,0.0,0.0,0.0,-0.0100914007052779,60.0,15.329116821289062,0.0,-7.387303924133448e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,9.7698051831685e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.0,0.0,0.0001028806873364,299.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,7.598756928928196e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92724609375,0.0,0.0,0.0001028808255796,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,0.000488021527417,284.8740234375,294.1499938964844,295.3592224121094,293.4061889648437,296.5087585449219,295.398193359375,285.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410343529656,1.0662366101144016e-08,0.001041023642756,-0.0269808415323495,0.0,0.0,0.0,-0.0100986063480377,60.0,15.313859939575195,0.0,-7.389068912289076e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.0,0.0,9.771330951480196e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,0.0001028967526508,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9250183105469,0.0,0.0,7.59994363761507e-05,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,0.000102896890894,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0004880977503489,284.8729553222656,294.1499938964844,295.3500061035156,293.404541015625,296.498046875,295.3891296386719,285.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411964030936,1.0681320716798837e-08,0.001041185692884,-0.0270304568111896,0.0,0.0,0.0,-0.010108002461493,60.0,15.298747062683104,0.0,-7.391369649667467e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252319335937,0.0,0.0,9.774527279660106e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.0,0.0,0.0001029304112307,299.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239807128906,0.0,0.0,7.602429832331836e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,0.0001029305494739,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,0.0004882574139628,284.8719482421875,294.1499938964844,295.3408203125,293.4027709960937,296.4873962402344,295.3800048828125,285.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415363358333,1.0721092458254589e-08,0.0010415256256237,-0.0271345656365156,0.0,0.0,0.0,-0.0101277185603976,60.0,15.284395217895508,0.0,-7.396199919185167e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241943359375,0.0,0.0,9.781610424397512e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242248535156,0.0,0.0,0.0001030049970722,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,7.607938459841534e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.924072265625,0.0,0.0,0.0001030051353154,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241638183594,0.0,0.0,0.0004886112292297,284.8709716796875,294.1499938964844,295.3316955566406,293.4010009765625,296.4767150878906,295.3708190917969,285.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422903578728,1.0809293904401333e-08,0.0010422795312479,-0.0273654405027627,0.0,0.0,0.0,-0.0101714422926306,60.0,15.272377967834473,0.0,-7.406916324725898e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.0,0.0,9.792174387257546e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232177734375,0.0,0.0,0.0001031162391882,299.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92193603515625,0.0,0.0,7.61615447117947e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,0.0001031163774314,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.0,0.0,0.0004891388816758,284.8700256347656,294.1499938964844,295.3226928710937,293.3992004394531,296.466064453125,295.361572265625,285.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434152791276,1.0940861550068348e-08,0.0010434043360874,-0.0277098249644041,0.0,0.0,0.0,-0.0102366646751761,60.0,15.264379501342772,0.0,-7.42291561550701e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,9.806374873733148e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222106933594,0.0,0.0,0.000103265781945,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,7.627199374837801e-05,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92205810546875,0.0,0.0,0.0001032659129123,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,0.0004898482584394,284.8690795898437,294.1499938964844,295.31378173828125,293.3973999023437,296.45538330078125,295.3522644042969,285.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449277469888,1.1117750275957404e-08,0.0010449166875332,-0.0281728208065032,0.0,0.0,0.0,-0.0103243552148342,60.0,15.260591506958008,-0.0,-7.444454297456107e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92120361328125,0.0,0.0,9.824565495364368e-05,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,0.0001034573433571,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200134277344,0.0,0.0,7.641348202014342e-05,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211120605469,0.0,0.0,0.0001034574743243,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211730957031,0.0,0.0,0.0004907569382339,284.8681945800781,294.1499938964844,295.304931640625,293.39556884765625,296.4447326660156,295.3428955078125,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468654800206,1.1344361894316536e-08,0.0010468540713191,-0.0287659373134374,0.0,0.0,0.0,-0.0104366950690746,60.0,15.262110710144045,-0.0,-7.472092988791702e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202575683594,0.0,0.0,9.84596845228225e-05,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202880859375,0.0,0.0,0.0001036827234202,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,7.657994865439832e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.0,0.0,0.0001036828543874,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,0.0004918260383419,284.8673400878906,294.1499938964844,295.2961730957031,293.3937683105469,296.4340515136719,295.3334350585937,285.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491453576833,1.1610992167732093e-08,0.0010491337161511,-0.0294637586921453,0.0,0.0,0.0,-0.0105688730254769,60.0,15.267804145812988,-0.0,-7.50467705756819e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,9.870928624877706e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.0,0.0,0.000103945560113,299.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,7.677407847950235e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0001039456910802,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,0.0004930728464387,284.86651611328125,294.1499938964844,295.2875061035156,293.3919372558594,296.42340087890625,295.3239440917969,285.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518041672185,1.1921941656112269e-08,0.0010517922928556,-0.0302775166928768,0.0,0.0,0.0,-0.0107230218127369,60.0,15.277923583984377,-0.0,-7.542767832546815e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184265136719,0.0,0.0,9.899569704430178e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,0.000104247170384,299.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,7.699683919781819e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183044433594,0.0,0.0,0.0001042473013512,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,0.0004945035325363,284.8656921386719,294.1499938964844,295.2789001464844,293.3900756835937,296.4127197265625,295.3144226074219,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548554128035,1.2278770000762051e-08,0.0010548431891947,-0.031211270019412,0.0,0.0,0.0,-0.0108999162912368,60.0,15.292963981628418,-0.0,-7.586596950659441e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,9.931671957019717e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,0.0001045852186507,299.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,7.724652823526412e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0001045853568939,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0004961071535944,284.86492919921875,294.1499938964844,295.2703552246094,293.38824462890625,296.4020080566406,295.3048095703125,285.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582754621282,1.2678722072223536e-08,0.0010582627728581,-0.0322577729821205,0.0,0.0,0.0,-0.0110981874167919,60.0,15.313399314880373,-0.0,-7.635873089384404e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,9.967104415409268e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91668701171875,0.0,0.0,0.0001049583443091,299.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.0,0.0,7.752211240585893e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.0,0.0,0.0001049584752763,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,0.0004978770739398,284.8641967773437,294.1499938964844,295.26190185546875,293.3863830566406,296.39129638671875,295.2951965332031,285.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620503453537,1.312016983945341e-08,0.0010620371904224,-0.0334127284586429,0.0,0.0,0.0,-0.011317029595375,60.0,15.338197708129885,-0.0,-7.69044774528993e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,0.0001000571646727,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.0,0.0,0.0001053649466484,299.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146423339844,0.0,0.0,7.782242755638435e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91571044921875,0.0,0.0,0.0001053650776157,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,0.0004998057847842,284.8634948730469,294.1499938964844,295.25347900390625,293.384521484375,296.3805847167969,295.2855834960937,285.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661639971658,1.3601239245986108e-08,0.0010661503765732,-0.0346711985766887,0.0,0.0,0.0,-0.0115555152297019,60.0,15.367982864379885,-0.0,-7.750141151063873e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,0.0001004729929263,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,0.0001058028283296,299.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9138488769531,0.0,0.0,7.814584387233481e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,0.0001058029592968,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,0.0005018829251639,284.86279296875,294.1499938964844,295.2451477050781,293.3826599121094,296.36981201171875,295.27593994140625,285.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705941822379,1.4119325264516648e-08,0.001070580095984,-0.0360263250768184,0.0,0.0,0.0,-0.0118123507127165,60.0,15.40181827545166,-0.0,-7.814685432094849e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141845703125,0.0,0.0,0.0001009159823297,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,0.000106269326352,299.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,7.849039684515446e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,0.0001062694573192,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141540527344,0.0,0.0,0.0005040958058089,284.8621520996094,294.1499938964844,295.23687744140625,293.3807678222656,296.3590393066406,295.266357421875,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753138922154,1.4671265091692476e-08,0.0010752992238849,-0.0374697819352149,0.0,0.0,0.0,-0.0120859686285257,60.0,15.440140724182127,-0.0,-7.883740948955167e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91339111328125,0.0,0.0,0.0001013829605653,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134521484375,0.0,0.0,0.0001067610719474,299.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,7.885359809733927e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132995605469,0.0,0.0,0.0001067612029146,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91339111328125,0.0,0.0,0.0005064284196123,284.8615417480469,294.1499938964844,295.2286376953125,293.37890625,296.3482360839844,295.2567749023437,285.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802891338244,1.5253094787226473e-08,0.0010802738834172,-0.0389911606907844,0.0,0.0,0.0,-0.012374403886497,60.0,15.482003211975098,-0.0,-7.95686574406318e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126281738281,0.0,0.0,0.0001018700932036,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.0,0.0,0.0001072740415111,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114990234375,0.0,0.0,7.923247903818265e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0001072741724783,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126281738281,0.0,0.0,0.0005088617326691,284.8609313964844,294.1499938964844,295.220458984375,293.37701416015625,296.3374328613281,295.2472839355469,285.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854792781174,1.5860036839399072e-08,0.0010854633292183,-0.0405779145658016,0.0,0.0,0.0,-0.0126752890646457,60.0,15.52760124206543,-0.0,-8.033504883542265e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118957519531,0.0,0.0,0.000102372818219,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,0.0001078034401871,299.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107666015625,0.0,0.0,7.962348900036886e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,0.0001078035711543,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.911865234375,0.0,0.0,0.0005113729857839,284.8603820800781,294.1499938964844,295.2123107910156,293.3751525878906,296.3265686035156,295.23785400390625,285.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908355470746,1.6486419340822067e-08,0.0010908190160989,-0.0422151833772659,0.0,0.0,0.0,-0.0129858115687966,60.0,15.576088905334473,-0.0,-8.112984062336184e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91119384765625,0.0,0.0,0.000102885896922,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112243652344,0.0,0.0,0.0001083437382476,299.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.0,0.0,8.002255344763398e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,0.0001083438692148,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111633300781,0.0,0.0,0.0005139359273016,284.85986328125,294.1499938964844,295.2042236328125,293.3732604980469,296.3157043457031,295.2285461425781,285.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096302177757,1.7125708851040145e-08,0.0010962850647047,-0.043885838240385,0.0,0.0,0.0,-0.0133027322590351,60.0,15.62711238861084,-0.0,-8.194503209324466e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,0.0001034020024235,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105224609375,0.0,0.0,0.0001088872231775,299.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,8.042396802920848e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103698730469,0.0,0.0,0.0001088873541448,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,0.0005165140028111,284.859375,294.1499938964844,295.1961669921875,293.3713684082031,296.3047790527344,295.21929931640625,285.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018010554835,1.7768769566828272e-08,0.0011017832439392,-0.0455659888684749,0.0,0.0,0.0,-0.0136215221136808,60.0,15.679489135742188,-0.0,-8.276914797988867e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,0.0001039157432387,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90985107421875,0.0,0.0,0.00010942821973,299.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087219238281,0.0,0.0,8.082354179350659e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,0.0001094283506972,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097900390625,0.0,0.0,0.0005190802039578,284.8589172363281,294.1499938964844,295.18817138671875,293.3694763183594,296.2938537597656,295.2101745605469,285.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072747875005,1.8408885082976667e-08,0.0011072563938796,-0.0472380667924881,0.0,0.0,0.0,-0.0139388525858521,60.0,15.732983589172363,-0.0,-8.359356939990904e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,0.0001044171949615,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.0,0.0,0.0001099562723538,299.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,8.121355494949967e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090576171875,0.0,0.0,0.0001099563960451,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,0.0005215850542299,284.8584899902344,294.1499938964844,295.18017578125,293.3676147460937,296.28289794921875,295.201171875,285.1952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126176686957,1.903369195588312e-08,0.0011125985765829,-0.0488697811961174,0.0,0.0,0.0,-0.0142485946416854,60.0,15.786332130432127,-0.0,-8.440221677119555e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085388183594,0.0,0.0,0.0001048980338964,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,0.0001104626207961,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,8.158754644682631e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084167480469,0.0,0.0,0.0001104627444874,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90850830078125,0.0,0.0,0.0005239869933575,284.85809326171875,294.1499938964844,295.1722412109375,293.36572265625,296.2719421386719,295.1922912597656,285.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177408741787,1.963282159067603e-08,0.0011177211999893,-0.0504340752959251,0.0,0.0,0.0,-0.0145456055179238,60.0,15.838764190673828,-0.0,-8.518127003753764e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079284667969,0.0,0.0,0.0001053490923368,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.907958984375,0.0,0.0,0.0001109375953092,299.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068298339844,0.0,0.0,8.193836401915178e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078369140625,0.0,0.0,0.0001109377262764,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90789794921875,0.0,0.0,0.0005262400954961,284.85772705078125,294.1499938964844,295.164306640625,293.36383056640625,296.26092529296875,295.1835327148437,285.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225468479096,2.0194830696596e-08,0.0011225265916436,-0.0519011244177818,0.0,0.0,0.0,-0.0148242162540555,60.0,15.889077186584473,-0.0,-8.591531752699667e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,0.0001057597546605,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073791503906,0.0,0.0,0.0001113700491259,299.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,8.225777128245682e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,0.0001113701800932,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073181152344,0.0,0.0,0.000528291449882,284.8573913574219,294.1499938964844,295.15643310546875,293.3619689941406,296.2499389648437,295.17486572265625,285.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269224341958,2.07065173896126e-08,0.0011269017122685,-0.0532365255057811,0.0,0.0,0.0,-0.0150778805837035,60.0,15.935754776000977,-0.0,-8.658636829750321e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,0.0001061199727701,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068298339844,0.0,0.0,0.0001117493739002,299.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.0,0.0,8.253793930634856e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066772460937,0.0,0.0,0.0001117495048674,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,0.0005300908233039,284.85711669921875,294.1499938964844,295.1485595703125,293.3600769042969,296.2389221191406,295.1663513183594,285.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307606473565,2.1155342366796503e-08,0.0011307394597679,-0.054407637566328,0.0,0.0,0.0,-0.0153003819286823,60.0,15.978039741516112,-0.0,-8.717712063344153e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90625,0.0,0.0,0.0001064207681338,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,0.000112066125439,299.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,8.27718831715174e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061584472656,0.0,0.0,0.0001120662491302,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90625,0.0,0.0,0.000531593337655,284.8568420410156,294.1499938964844,295.14068603515625,293.35821533203125,296.2279052734375,295.1579284667969,285.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339655611664,2.1530114580059493e-08,0.0011339440243318,-0.0553853623569011,0.0,0.0,0.0,-0.0154861724004149,60.0,16.013885498046875,-0.0,-8.767194259462485e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90576171875,0.0,0.0,0.0001066566837835,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,0.0001123145557357,299.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046936035156,0.0,0.0,8.29553755465895e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,0.000112314686703,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.0,0.0,0.0005327717517502,284.85662841796875,294.1499938964844,295.1328430175781,293.3563232421875,296.2168884277344,295.1496276855469,285.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364793172106,2.1824044793561373e-08,0.0011364575475454,-0.0561520680785179,0.0,0.0,0.0,-0.0156318861991167,60.0,16.043113708496094,-0.0,-8.80610002695903e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.0001068680139724,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053039550781,0.0,0.0,0.0001125370981753,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,8.311974670505151e-05,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051818847656,0.0,0.0,0.0001125372218666,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.0005338274058885,284.8564453125,294.1499938964844,295.125,293.3544616699219,296.20587158203125,295.1414489746094,285.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387306731194,2.208733818065412e-08,0.0011387085542082,-0.0568387806415557,0.0,0.0,0.0,-0.015762411057949,60.0,16.065513610839844,-0.0,-8.84102462350711e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90484619140625,0.0,0.0,0.0001069920544978,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.0,0.0,0.0001126677234424,299.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.0,0.0,8.321621862705797e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,0.0001126678471337,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048156738281,0.0,0.0,0.000534447026439,284.8563232421875,294.1499938964844,295.1171569824219,293.35260009765625,296.19488525390625,295.1333312988281,285.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400525690987,2.2241856356686185e-08,0.0011400303337723,-0.057241752743721,0.0,0.0,0.0,-0.0158390142023563,60.0,16.080984115600586,-0.0,-8.861552203143219e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,0.0001069604695658,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.0,0.0,0.0001126344650401,299.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90338134765625,0.0,0.0,8.319165499415249e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0001126345887314,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,0.0005342892836779,284.856201171875,294.1499938964844,295.1093444824219,293.35076904296875,296.1839294433594,295.12530517578125,285.2476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397168273106,2.2202440774776733e-08,0.0011396945919841,-0.0571389608085155,0.0,0.0,0.0,-0.0158194806426763,60.0,16.085247039794922,-0.0,-8.85631337155246e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,0.0001067626435542,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.904052734375,0.0,0.0,0.0001124261398217,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029846191406,0.0,0.0,8.303778304252774e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039306640625,0.0,0.0,0.000112426263513,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90399169921875,0.0,0.0,0.0005333010922186,284.8561096191406,294.1499938964844,295.1015014648437,293.3489074707031,296.17303466796875,295.1174011230469,285.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376093607395,2.1955862905542745e-08,0.0011375873582437,-0.0564958788454532,0.0,0.0,0.0,-0.0156972482800483,60.0,16.072824478149414,-0.0,-8.823575825545049e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036560058594,0.0,0.0,0.0001063949530362,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036865234375,0.0,0.0,0.0001120389497373,299.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90264892578125,0.0,0.0,8.275180880445987e-05,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.903564453125,0.0,0.0,0.0001120390734286,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90362548828125,0.0,0.0,0.0005314644076861,284.8560791015625,294.1499938964844,295.0936889648437,293.3470764160156,296.16217041015625,295.109619140625,285.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336919851601,2.1497616131682665e-08,0.0011336705647408,-0.0553005784749984,0.0,0.0,0.0,-0.0154700828716158,60.0,16.040307998657227,-0.0,-8.762896896996608e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,0.0001059068163158,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033508300781,0.0,0.0,0.0001115249178837,299.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023132324219,0.0,0.0,8.237214206019416e-05,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032287597656,0.0,0.0,0.0001115250342991,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032897949219,0.0,0.0,0.0005290260887704,284.8560791015625,294.1499938964844,295.0858459472656,293.3452453613281,296.1513977050781,295.1019897460937,285.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284907814115,2.0889272533963776e-08,0.0011284699430689,-0.0537134036421775,0.0,0.0,0.0,-0.0151685075834393,60.0,15.989739418029783,-0.0,-8.682665963988256e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
