time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875980,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029846191406,0.0,0.0,0.0001054106614901,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9030456542969,0.0,0.0,0.0001110024459194,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.0,0.0,8.19862398202531e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029235839844,0.0,0.0,0.0001110025623347,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029846191406,0.0,0.0,0.0005265476647764,284.8561096191406,294.1499938964844,295.0780029296875,293.3434143066406,296.1407165527344,295.0944519042969,285.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232033139094,2.0270944034450625e-08,0.0011231830576434,-0.0520997792482376,0.0,0.0,0.0,-0.0148619776591658,60.0,15.926104545593262,-0.0,-8.601496404025968e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,0.0001048926278599,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027404785156,0.0,0.0,0.0001104569237213,299.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017333984375,0.0,0.0,8.158331911545247e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,0.0001104570401366,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,0.0005239599850028,284.8561706542969,294.1499938964844,295.07012939453125,293.34161376953125,296.1300964355469,295.0870056152344,285.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176832485944,1.9625353786523192e-08,0.0011176636908203,-0.0504145734012126,0.0,0.0,0.0,-0.0145419351756572,60.0,15.856026649475098,-0.0,-8.51715356020577e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,0.0001043426527758,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024963378906,0.0,0.0,0.0001098777793231,299.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014587402344,0.0,0.0,8.115556556731462e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023742675781,0.0,0.0,0.0001098778957384,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024353027344,0.0,0.0,0.0005212127580307,284.85626220703125,294.1499938964844,295.062255859375,293.3398132324219,296.1195678710937,295.0796203613281,285.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118227848783,1.893997847446372e-08,0.0011118038091808,-0.0486250594258308,0.0,0.0,0.0,-0.0142021691426634,60.0,15.779394149780272,-0.0,-8.42806713308164e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022216796875,0.0,0.0,0.0001037726324284,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022521972656,0.0,0.0,0.0001092775200959,299.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012451171875,0.0,0.0,8.071221236605197e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,0.0001092776365112,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022216796875,0.0,0.0,0.0005183654138818,284.8563842773437,294.1499938964844,295.0543518066406,293.3380126953125,296.1091003417969,295.072265625,285.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057485826313,1.822962225617175e-08,0.0011057304218411,-0.0467698350548744,0.0,0.0,0.0,-0.0138500183820724,60.0,15.698732376098633,-0.0,-8.33622735285644e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90203857421875,0.0,0.0,0.000103191807284,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,0.000108665881271,299.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90106201171875,0.0,0.0,8.026045543374494e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,0.0001086659976863,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.0,0.0,0.0005154640530236,284.8565368652344,294.1499938964844,295.04644775390625,293.3362121582031,296.0987243652344,295.06500244140625,285.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099559245631,1.7505806582107653e-08,0.0010995416669175,-0.0448789708316326,0.0,0.0,0.0,-0.0134911946952342,60.0,15.614599227905272,-0.0,-8.243164018040262e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90185546875,0.0,0.0,0.0001026092286338,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018859863281,0.0,0.0,0.0001080524016288,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90087890625,0.0,0.0,7.980733789736405e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,0.0001080525107681,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018249511719,0.0,0.0,0.0005125539610162,284.8567199707031,294.1499938964844,295.0384826660156,293.3344421386719,296.0884094238281,295.0577697753906,285.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933512821793,1.6779818423628967e-08,0.0010933344019576,-0.0429819598793983,0.0,0.0,0.0,-0.0131312943994998,60.0,15.528424263000488,-0.0,-8.150345820467919e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017028808594,0.0,0.0,0.0001020314521156,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017333984375,0.0,0.0,0.0001074439787771,299.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007263183594,0.0,0.0,7.935795292723924e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.901611328125,0.0,0.0,0.0001074440879165,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.0,0.0,0.0005096678505651,284.8569641113281,294.1499938964844,295.030517578125,293.3326721191406,296.0782165527344,295.0505676269531,285.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871943086385,1.6059820140412743e-08,0.0010871782433241,-0.0411001481115818,0.0,0.0,0.0,-0.0127743631601333,60.0,15.440922737121582,-0.0,-8.058811573619097e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,0.0001014661975204,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015808105469,0.0,0.0,0.0001068487326847,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,7.89183031884022e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,0.0001068488418241,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,0.0005068442551419,284.8572082519531,294.1499938964844,295.0224914550781,293.3309326171875,296.0680847167969,295.0434265136719,285.3111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811707470566,1.5355427152030643e-08,0.0010811553802341,-0.0392587073147296,0.0,0.0,0.0,-0.0124251674860715,60.0,15.353442192077637,-0.0,-7.969760673631755e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014587402344,0.0,0.0,0.0001009191255434,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,0.0001062726441887,299.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,7.849280518712476e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013671875,0.0,0.0,0.0001062727460521,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014587402344,0.0,0.0,0.0005041115218773,284.85748291015625,294.1499938964844,295.01446533203125,293.3291931152344,296.0580139160156,295.03631591796875,285.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753409005701,1.4673702253276133e-08,0.0010753262322396,-0.037476148456335,0.0,0.0,0.0,-0.0120872072875499,60.0,15.26691722869873,-0.0,-7.884045771788807e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,0.0001003923171083,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90142822265625,0.0,0.0,0.0001057178888004,299.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,7.808306691003963e-05,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013061523437,0.0,0.0,0.0001057179979397,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013671875,0.0,0.0,0.0005014800699427,284.8577880859375,294.1499938964844,295.0063781738281,293.32745361328125,296.04803466796875,295.0292053222656,285.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697270045056,1.4017233596064216e-08,0.001069713034667,-0.0357592962682247,0.0,0.0,0.0,-0.011761768721044,60.0,15.181819915771484,-0.0,-7.801944690299933e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013366699219,0.0,0.0,9.989143291022629e-05,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013671875,0.0,0.0,0.0001051904328051,299.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.900390625,0.0,0.0,7.76934830355458e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012451171875,0.0,0.0,0.0001051905419444,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013061523437,0.0,0.0,0.0004989780136384,284.8581237792969,294.1499938964844,294.99822998046875,293.32574462890625,296.0381164550781,295.0221252441406,285.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643893619999,1.3393069764333632e-08,0.0010643759742379,-0.0341266468167305,0.0,0.0,0.0,-0.0114523442462086,60.0,15.098906517028809,-0.0,-7.724280948195884e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013061523437,0.0,0.0,9.94189322227612e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013366699219,0.0,0.0,0.0001046928737196,299.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003601074219,0.0,0.0,7.7325981692411e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012145996094,0.0,0.0,0.000104692975583,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,0.0004966178094036,284.8584899902344,294.1499938964844,294.99005126953125,293.3240661621094,296.0282592773437,295.0150756835937,285.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593540500849,1.2804278526346025e-08,0.0010593412443995,-0.0325862728059291,0.0,0.0,0.0,-0.0111604556441307,60.0,15.018630027770996,-0.0,-7.651375000250482e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013061523437,0.0,0.0,9.897736890707164e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013366699219,0.0,0.0,0.0001042278890963,299.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003601074219,0.0,0.0,7.698254921706393e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012145996094,0.0,0.0,0.0001042279909597,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,0.000494412088301,284.85888671875,294.1499938964844,294.9818115234375,293.3223571777344,296.0184631347656,295.0080261230469,285.3398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546485427767,1.2254040449022341e-08,0.0010546363191679,-0.0311465542763471,0.0,0.0,0.0,-0.010887679643929,60.0,14.942030906677246,-0.0,-7.583554406664916e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013061523437,0.0,0.0,9.856504038907588e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013366699219,0.0,0.0,0.0001037936817738,299.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.900390625,0.0,0.0,7.666184683330357e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012145996094,0.0,0.0,0.0001037937836372,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,0.0004923524684272,284.8593139648437,294.1499938964844,294.9735412597656,293.3207092285156,296.0087280273437,295.0009765625,285.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502544464543,1.1740229233225818e-08,0.0010502426885068,-0.0298019777983427,0.0,0.0,0.0,-0.0106329610571265,60.0,14.868659973144531,-0.0,-7.52049658103715e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013366699219,0.0,0.0,9.81851844699122e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013671875,0.0,0.0,0.000103393678728,299.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,7.636639929842204e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,0.0001033937733154,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013366699219,0.0,0.0,0.0004904549568891,284.8597412109375,294.1499938964844,294.9651794433594,293.3190612792969,295.9990539550781,294.9939270019531,285.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462063364684,1.1266883426230834e-08,0.0010461950441822,-0.0285631492733955,0.0,0.0,0.0,-0.0103983022272586,60.0,14.798763275146484,-0.0,-7.462637086064208e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,9.7834607004188e-05,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90142822265625,0.0,0.0,0.0001030245039146,299.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,7.60937255108729e-05,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013061523437,0.0,0.0,0.000103024605778,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,0.0004887037794105,284.8601989746094,294.1499938964844,294.956787109375,293.3174133300781,295.9894104003906,294.9868469238281,285.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042470219545,1.0830024876895551e-08,0.0010424593929201,-0.0274197030812501,0.0,0.0,0.0,-0.0101817324757575,60.0,14.732458114624023,-0.0,-7.409435909266905e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,9.751754259923472e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015197753906,0.0,0.0,0.0001026906174956,299.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90057373046875,0.0,0.0,7.584711420349777e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,0.0001026907120831,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014587402344,0.0,0.0,0.0004871199780609,284.8607177734375,294.1499938964844,294.9483337402344,293.3157958984375,295.9798278808594,294.979736328125,285.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039091264829,1.0434918706891947e-08,0.00103908078745,-0.0263854470103979,0.0,0.0,0.0,-0.0099858613684773,60.0,14.67071533203125,-0.0,-7.361482801115926e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015808105469,0.0,0.0,9.72274792729877e-05,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.901611328125,0.0,0.0,0.000102385172795,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.0,0.0,7.56215158617124e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015197753906,0.0,0.0,0.0001023852673824,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015808105469,0.0,0.0,0.0004856710729654,284.8612365722656,294.1499938964844,294.9397888183594,293.3141784667969,295.97027587890625,294.9725952148437,285.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360000887885,1.0073469169924465e-08,0.0010359899606555,-0.0254392214119434,0.0,0.0,0.0,-0.0098066749051213,60.0,14.612053871154783,-0.0,-7.317751027358099e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017028808594,0.0,0.0,9.696562483441085e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017333984375,0.0,0.0,0.0001021094212774,299.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008178710937,0.0,0.0,7.541784725617617e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9016418457031,0.0,0.0,0.0001021095158648,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017028808594,0.0,0.0,0.0004843630304094,284.8617858886719,294.1499938964844,294.9311828613281,293.3125915527344,295.96075439453125,294.9654235839844,285.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332093806937,9.747156859418736e-09,0.0010331996018067,-0.0245849210768938,0.0,0.0,0.0,-0.0096449069678783,60.0,14.557945251464844,-0.0,-7.27838198599784e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90185546875,0.0,0.0,9.673133172327653e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018859863281,0.0,0.0,0.0001018627008306,299.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009704589844,0.0,0.0,7.523561362177134e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017944335937,0.0,0.0,0.0001018627954181,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90185546875,0.0,0.0,0.0004831926780752,284.86236572265625,294.1499938964844,294.9225158691406,293.3110046386719,295.9512634277344,294.9581604003906,285.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307123884558,9.455192184759652e-09,0.0010307028423994,-0.02382049895823,0.0,0.0,0.0,-0.009500166401267,60.0,14.507137298583984,-0.0,-7.243247068799975e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90203857421875,0.0,0.0,9.652184962760656e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,0.0001016421083477,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,7.507269037887454e-05,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,0.0001016422029351,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.0,0.0,0.0004821463080588,284.8629455566406,294.1499938964844,294.91375732421875,293.3094482421875,295.9418029785156,294.95086669921875,285.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284797754138,9.194150329960848e-09,0.0010284705786034,-0.02313700504601,0.0,0.0,0.0,-0.0093707563355565,60.0,14.45960807800293,-0.0,-7.211905028725597e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022216796875,0.0,0.0,9.63380589382723e-05,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022521972656,0.0,0.0,0.0001014485678751,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013366699219,0.0,0.0,7.492973236367106e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,0.0001014486624626,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021911621094,0.0,0.0,0.0004812282277271,284.86358642578125,294.1499938964844,294.9049072265625,293.30792236328125,295.932373046875,294.9434814453125,285.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265209712088,8.965108655445421e-09,0.001026512007229,-0.0225372724235057,0.0,0.0,0.0,-0.0092572104185819,60.0,14.41562271118164,-0.0,-7.184461026099599e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024353027344,0.0,0.0,9.617602336220445e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,0.0001012779393931,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,7.48037055018358e-05,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,0.0001012780339806,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,0.0004804188502021,284.8642272949219,294.1499938964844,294.89599609375,293.306396484375,295.9229736328125,294.9360046386719,285.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247939499095,8.763183956261855e-09,0.0010247852187603,-0.0220085252076387,0.0,0.0,0.0,-0.0091571072116494,60.0,14.374541282653809,-0.0,-7.160309678511112e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90264892578125,0.0,0.0,9.60367760853842e-05,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,0.0001011312997434,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017944335937,0.0,0.0,7.469540287274867e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.902587890625,0.0,0.0,0.0001011313943308,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90264892578125,0.0,0.0,0.0004797232686541,284.8648986816406,294.1499938964844,294.8869934082031,293.3049011230469,295.91357421875,294.9284362792969,285.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233097709715,8.589645439371907e-09,0.0010233011562377,-0.0215540919452905,0.0,0.0,0.0,-0.0090710762888193,60.0,14.336947441101074,-0.0,-7.139585989079934e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.0,0.0,9.591654816176742e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029235839844,0.0,0.0,0.0001010046980809,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,7.460189226549119e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90283203125,0.0,0.0,0.0001010047853924,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.0,0.0,0.0004791227111127,284.8656005859375,294.1499938964844,294.8778686523437,293.3034362792969,295.9041748046875,294.9207458496094,285.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220282711088,8.439808851790076e-09,0.0010220197727903,-0.0211617145687341,0.0,0.0,0.0,-0.0089967949315905,60.0,14.301895141601562,-0.0,-7.121717260361039e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.0,0.0,9.5816190878395e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.0,0.0,0.0001008990147965,299.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,7.452383579220623e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031066894531,0.0,0.0,0.000100899109384,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.0,0.0,0.0004786213976331,284.8663330078125,294.1499938964844,294.8686828613281,293.3019714355469,295.8948059082031,294.9129638671875,285.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209584143012,8.314733790371065e-09,0.0010209501488134,-0.0208341721445322,0.0,0.0,0.0,-0.0089347893372178,60.0,14.269549369812012,-0.0,-7.106817889734884e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.0,0.0,9.573571878718212e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90350341796875,0.0,0.0,0.0001008142717182,299.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,7.446124072885141e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90338134765625,0.0,0.0,0.0001008143663057,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,0.0004782194155268,284.8670959472656,294.1499938964844,294.8594055175781,293.300537109375,295.8854675292969,294.905029296875,285.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102010066621,8.21442913689907e-09,0.0010200924007222,-0.020571494475007,0.0,0.0,0.0,-0.0088850632309913,60.0,14.24059772491455,-0.0,-7.094880771774116e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,9.56699877860956e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.0,0.0,0.0001007450555334,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029541015625,0.0,0.0,7.441011985065416e-05,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037170410156,0.0,0.0,0.0001007451428449,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,0.0004778910661116,284.86785888671875,294.1499938964844,294.8500061035156,293.2991027832031,295.8760986328125,294.8969421386719,285.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193997295573,8.132493789503314e-09,0.0010193916969001,-0.0203569177538156,0.0,0.0,0.0,-0.0088444435968995,60.0,14.213613510131836,-0.0,-7.085137099238636e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0,9.562436753185466e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041442871094,0.0,0.0,0.0001006970196613,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032897949219,0.0,0.0,7.437463500536978e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.904052734375,0.0,0.0,0.0001006971069728,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0,0.0004776632122229,284.86865234375,294.1499938964844,294.8394775390625,293.2969970703125,295.86676025390625,294.888671875,285.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189133463427,8.075623725289915e-09,0.0010189051972702,-0.0202079825103282,0.0,0.0,0.0,-0.0088162505999207,60.0,14.18882942199707,-0.0,-7.078378416736086e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90447998046875,0.0,0.0,9.559748286847024e-05,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90447998046875,0.0,0.0,0.0001006687016342,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036560058594,0.0,0.0,7.435372390318662e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,0.0001006687962217,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.0,0.0,0.0004775288980454,284.8694763183594,294.1499938964844,294.8268127441406,293.29351806640625,295.8573913574219,294.8799133300781,285.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186263825744,8.0420843318052e-09,0.0010186183499172,-0.0201201476156711,0.0,0.0,0.0,-0.0087996227666735,60.0,14.16529655456543,-0.0,-7.074393693073945e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90484619140625,0.0,0.0,9.558616147842258e-05,298.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.0,0.0,0.0001006567908916,299.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,7.434491999447346e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,0.0001006568782031,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048156738281,0.0,0.0,0.0004774723784066,284.8703308105469,294.1499938964844,294.8121032714844,293.2887268066406,295.8479919433594,294.870361328125,285.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018505427055,8.027949860434092e-09,0.0010184973943978,-0.0200831312686204,0.0,0.0,0.0,-0.0087926154956221,60.0,14.14247226715088,-0.0,-7.072714680589345e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.0,0.0,9.558695455780251e-05,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.0,0.0,0.0001006576203508,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,7.434553117491305e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,0.0001006577076623,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,0.0004774763074237,284.8712158203125,294.1499938964844,294.7954406738281,293.2826538085937,295.8385314941406,294.8598937988281,285.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185134597122,8.028897546807912e-09,0.001018505427055,-0.0200856123119592,0.0,0.0,0.0,-0.0087930848821997,60.0,14.119640350341797,-0.0,-7.072827656884328e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056396484375,0.0,0.0,9.559639875078574e-05,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,0.0001006675665848,299.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90484619140625,0.0,0.0,7.435287989210337e-05,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90557861328125,0.0,0.0,0.0001006676538963,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056396484375,0.0,0.0,0.0004775235138367,284.8721008300781,294.1499938964844,294.7768859863281,293.2753601074219,295.8289794921875,294.84820556640625,285.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186138097196,8.040636600981088e-09,0.0010186057770624,-0.0201163552701473,0.0,0.0,0.0,-0.0087989037856459,60.0,14.096394538879396,-0.0,-7.07422174173189e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,9.561101614963265e-05,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,0.0001006829625112,299.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,7.436425221385434e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.906005859375,0.0,0.0,0.0001006830498226,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,0.0004775965353474,284.8730163574219,294.1499938964844,294.7565002441406,293.2668762207031,295.8193359375,294.8352966308594,285.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187692241743,8.058817613232351e-09,0.0010187611915171,-0.0201639700680971,0.0,0.0,0.0,-0.008807917125523,60.0,14.072317123413086,-0.0,-7.0763817916486e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065246582031,0.0,0.0,9.562703780829906e-05,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90655517578125,0.0,0.0,0.0001006998281809,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.0,0.0,7.437670137733221e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064636230469,0.0,0.0,0.0001006999154924,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065246582031,0.0,0.0,0.0004776765417773,284.8739624023437,294.1499938964844,294.7344055175781,293.2572631835937,295.8096008300781,294.8210144042969,285.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189396562054,8.078737678829384e-09,0.0010189315071329,-0.0202161390334367,0.0,0.0,0.0,-0.0088177928701043,60.0,14.047012329101562,-0.0,-7.078748609501417e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070129394531,0.0,0.0,9.564026549924164e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,0.0001007137543638,299.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062194824219,0.0,0.0,7.438698958139867e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9069519042969,0.0,0.0,0.0001007138416753,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.906982421875,0.0,0.0,0.0004777426074724,284.8749389648437,294.1499938964844,294.71063232421875,293.2465209960937,295.7997436523437,294.805419921875,285.4687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190802859142,8.09518585498381e-09,0.0010190721368417,-0.0202592127025127,0.0,0.0,0.0,-0.008825946599245,60.0,14.020124435424805,-0.0,-7.080703312567493e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075012207031,0.0,0.0,9.564642823534086e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.0001007202517939,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067077636719,0.0,0.0,7.439179171342403e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,0.0001007203391054,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075012207031,0.0,0.0,0.0004777734284289,284.8759460449219,294.1499938964844,294.685302734375,293.2347717285156,295.7897644042969,294.7882995605469,285.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191458277404,8.102838400247947e-09,0.0010191376786679,-0.0202792547643184,0.0,0.0,0.0,-0.008829740807414,60.0,13.99106502532959,-0.0,-7.08161209672653e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90802001953125,0.0,0.0,9.564038191456348e-05,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,0.000100713885331,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072265625,0.0,0.0,7.438708416884765e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.907958984375,0.0,0.0,0.0001007139726425,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079895019531,0.0,0.0,0.0004777432477567,284.876953125,294.1499938964844,294.6584777832031,293.22198486328125,295.77960205078125,294.76983642578125,285.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190812172368,8.095272896468941e-09,0.0010190730681642,-0.020259441807866,0.0,0.0,0.0,-0.008825990371406,60.0,13.959572792053224,-0.0,-7.080713260165794e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,9.561727347318084e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,0.0001006895472528,299.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.0,0.0,7.4369105277583e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084777832031,0.0,0.0,0.0001006896345643,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085388183594,0.0,0.0,0.0004776277928613,284.8780212402344,294.1499938964844,294.6302490234375,293.208251953125,295.7693176269531,294.7499084472656,285.4851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188347660005,8.066440848608636e-09,0.0010188266169279,-0.0201839338988065,0.0,0.0,0.0,-0.008811698295176,60.0,13.924842834472656,-0.0,-7.077287733636696e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
