time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878320,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091186523437,0.0,0.0,9.557197336107492e-05,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,0.0001006418460747,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083251953125,0.0,0.0,7.433387509081513e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,0.0001006419261102,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090881347656,0.0,0.0,0.0004774015105795,284.87908935546875,294.1499938964844,294.6006774902344,293.193603515625,295.75885009765625,294.7287292480469,285.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183519916608,8.009967800148843e-09,0.0010183439590036,-0.0200360361486673,0.0,0.0,0.0,-0.008783702738583,60.0,13.88672924041748,-0.0,-7.070579499668386e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,9.549995593260974e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90972900390625,0.0,0.0,0.0001005660087685,299.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089050292969,0.0,0.0,7.427786476910114e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096069335937,0.0,0.0,0.00010056609608,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,0.000477041787235,284.88018798828125,294.1499938964844,294.56982421875,293.1780700683594,295.7481994628906,294.706298828125,285.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017584465444,7.920208489053948e-09,0.0010175765492022,-0.0198009628802537,0.0,0.0,0.0,-0.0087392060086131,60.0,13.844226837158203,-0.0,-7.059924200802925e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,9.539787424728274e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103088378906,0.0,0.0,0.0001004585137707,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095153808594,0.0,0.0,7.419846224365756e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91021728515625,0.0,0.0,0.0001004586010822,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,0.0004765318590216,284.8812866210937,294.1499938964844,294.5378112792969,293.1617126464844,295.7373962402344,294.682861328125,285.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164966806769,7.792988476751361e-09,0.0010164888808503,-0.0194677766412496,0.0,0.0,0.0,-0.0086761387065052,60.0,13.797468185424805,-0.0,-7.044835115266326e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.910888671875,0.0,0.0,9.526372014079244e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.0,0.0,0.0001003172437776,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101257324219,0.0,0.0,7.409411773551255e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91082763671875,0.0,0.0,0.0001003173238132,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.910888671875,0.0,0.0,0.0004758617142215,284.8824157714844,294.1499938964844,294.50469970703125,293.14459228515625,295.72637939453125,294.658447265625,285.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150672169402,7.625803988275948e-09,0.0010150595335289,-0.0190299153327941,0.0,0.0,0.0,-0.0085932584479451,60.0,13.745505332946776,-0.0,-7.025031578677955e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115295410156,0.0,0.0,9.50974936131388e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,0.0001001421987893,299.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107666015625,0.0,0.0,7.396483124466613e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,0.0001001422788249,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115295410156,0.0,0.0,0.0004750313819386,284.8835754394531,294.1499938964844,294.4705505371094,293.1267395019531,295.7152099609375,294.63330078125,285.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132958414033,7.418660796787435e-09,0.001013288507238,-0.0184873845428228,0.0,0.0,0.0,-0.0084905698895454,60.0,13.688553810119627,-0.0,-7.000532775691681e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,9.490118827670813e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,9.993548155762257e-05,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,7.38121525500901e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.912109375,0.0,0.0,9.993556159315632e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0004740508156828,284.884765625,294.1499938964844,294.4354553222656,293.1081848144531,295.7038269042969,294.6075744628906,285.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112040909007,7.174048022307033e-09,0.001011196989566,-0.0178466979414224,0.0,0.0,0.0,-0.008369306102395,60.0,13.626679420471191,-0.0,-6.971657739995862e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,9.46991058299318e-05,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128723144531,0.0,0.0,9.972267434932292e-05,299.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.912109375,0.0,0.0,7.36549700377509e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,9.972275438485668e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,0.0004730413493234,284.885986328125,294.1499938964844,294.3995056152344,293.0889892578125,295.6922607421875,294.5814819335937,285.5228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090504074469,6.9222272358615555e-09,0.0010090435389429,-0.0171871092170476,0.0,0.0,0.0,-0.0082444669678807,60.0,13.560916900634766,-0.0,-6.94199400186335e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,9.446703916182742e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91357421875,0.0,0.0,9.947830403689296e-05,299.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,7.347447535721585e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,9.94783840724267e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,0.0004718821728602,284.88720703125,294.1499938964844,294.3627624511719,293.0692138671875,295.68048095703125,294.55499267578125,285.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065780952572,6.6330634318489964e-09,0.0010065714595839,-0.0164296813309192,0.0,0.0,0.0,-0.0081011187285184,60.0,13.49150276184082,-0.0,-6.90800945335468e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91424560546875,0.0,0.0,9.410663915332408e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142761230469,0.0,0.0,9.909878281177952e-05,299.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135131835937,0.0,0.0,7.319416909012944e-05,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141845703125,0.0,0.0,9.909886284731328e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91424560546875,0.0,0.0,0.0004700818972196,284.888427734375,294.1499938964844,294.3253173828125,293.04888916015625,295.66851806640625,294.5288391113281,285.5334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027384851127,6.183997758313353e-09,0.0010027323151007,-0.0152533566579222,0.0,0.0,0.0,-0.0078785018995404,60.0,13.414385795593262,-0.0,-6.855397316485323e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,9.366883750772104e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.0,0.0,9.863775630947202e-05,299.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91424560546875,0.0,0.0,7.285365427378565e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149169921875,0.0,0.0,9.863783634500578e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149475097656,0.0,0.0,0.0004678949771914,284.88970947265625,294.1499938964844,294.2872314453125,293.0280456542969,295.6563720703125,294.5035400390625,285.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980732575058,5.6384958924127204e-09,0.0009980675531551,-0.0138243334367871,0.0,0.0,0.0,-0.0076080719009041,60.0,13.326796531677246,-0.0,-6.791756845814234e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91571044921875,0.0,0.0,9.32737675611861e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9157409667969,0.0,0.0,9.822173160500824e-05,299.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,7.254637603182346e-05,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,9.8221811640542e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91571044921875,0.0,0.0,0.0004659215337596,284.8909912109375,294.1499938964844,294.24859619140625,293.0067749023437,295.6440734863281,294.479248046875,285.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938632138073,5.146237658237851e-09,0.0009938580915331,-0.0125347198918461,0.0,0.0,0.0,-0.0073640379123389,60.0,13.23382568359375,-0.0,-6.734582314038563e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164733886719,0.0,0.0,9.289889567298816e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,9.782697452465072e-05,299.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9157409667969,0.0,0.0,7.225480658235028e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,9.782704728422686e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,0.0004640489642042,284.89227294921875,294.1499938964844,294.2095031738281,292.9850769042969,295.6315612792969,294.45611572265625,285.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898685384541,4.679145071406765e-09,0.0009898638818413,-0.0113109769299626,0.0,0.0,0.0,-0.0071324789896607,60.0,13.138976097106934,-0.0,-6.680554776039571e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,9.253672760678457e-05,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,9.744559065438808e-05,299.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,7.197311788331717e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,9.74456634139642e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172058105469,0.0,0.0,0.000462239870103,284.8935852050781,294.1499938964844,294.1700134277344,292.9630432128906,295.6188659667969,294.4340209960937,285.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860091377049,4.227886485352883e-09,0.0009860049467533,-0.0101286694407463,0.0,0.0,0.0,-0.0069087697193026,60.0,13.044443130493164,-0.0,-6.628564364064006e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,9.219285857398064e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,9.70834807958454e-05,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91729736328125,0.0,0.0,7.17056609573774e-05,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,9.708355355542152e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.0,0.0,0.0004605221620295,284.8948974609375,294.1499938964844,294.13018798828125,292.9407043457031,295.6059875488281,294.4132385253906,285.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823448490351,3.7994292156895434e-09,0.0009823410073295,-0.0090060643851757,0.0,0.0,0.0,-0.0066963639110326,60.0,12.950841903686523,-0.0,-6.57938912240752e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,9.187011164613068e-05,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,9.674361353972928e-05,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,7.145463314373046e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91876220703125,0.0,0.0,9.67436862993054e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,0.0004589099553413,284.896240234375,294.1499938964844,294.09014892578125,292.9180908203125,295.5929260253906,294.3938293457031,285.56512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978905474767,3.397285341932843e-09,0.0009789020987227,-0.0079523725435137,0.0,0.0,0.0,-0.006497002672404,60.0,12.858702659606934,-0.0,-6.533399954378184e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,9.15705895749852e-05,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,9.642820077715442e-05,299.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,7.122167153283954e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,9.642828081268816e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91961669921875,0.0,0.0,0.000457413814729,284.8976135253906,294.1499938964844,294.0499267578125,292.895263671875,295.57965087890625,294.37579345703125,285.5703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757135994732,3.0240874249187755e-09,0.0009757105726748,-0.0069745001383125,0.0,0.0,0.0,-0.0063119912520051,60.0,12.7683687210083,-0.0,-6.490865445130113e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,9.129785030381754e-05,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205017089844,0.0,0.0,9.614099690224975e-05,299.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,7.100954098859802e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,9.61410696618259e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,0.0004560514062177,284.89898681640625,294.1499938964844,294.0096435546875,292.8722839355469,295.56622314453125,294.359130859375,285.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728070581331,2.684252820017718e-09,0.0009728043805807,-0.0060840318910777,0.0,0.0,0.0,-0.0061435191892087,60.0,12.68027687072754,-0.0,-6.452254552868908e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213256835937,0.0,0.0,9.105404751608148e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213256835937,0.0,0.0,9.588426473783328e-05,299.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.0,0.0,7.081991498125717e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212646484375,0.0,0.0,9.588433749740945e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,0.0004548335855361,284.900390625,294.1499938964844,293.9693603515625,292.8492126464844,295.55255126953125,294.3441772460937,285.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702089009806,2.380477148733462e-09,0.0009702065144665,-0.0052880360744893,0.0,0.0,0.0,-0.0059929229319095,60.0,12.595205307006836,-0.0,-6.41783728383416e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,9.08397269085981e-05,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222106933594,0.0,0.0,9.565857180859894e-05,299.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.0,0.0,7.065322279231623e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.922119140625,0.0,0.0,9.565863729221746e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,0.0004537630011327,284.9017944335937,294.1499938964844,293.9291687011719,292.8260498046875,295.5387268066406,294.3305053710937,285.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679248323664,2.1134272110145957e-09,0.0009679226786829,-0.0045882663689553,0.0,0.0,0.0,-0.0058605335652828,60.0,12.51285171508789,-0.0,-6.387657691675487e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,9.065792983165012e-05,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,9.546712681185454e-05,299.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92236328125,0.0,0.0,7.051182183204219e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,9.546719957143068e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92303466796875,0.0,0.0,0.0004528549034148,284.9032287597656,294.1499938964844,293.8891296386719,292.8028869628906,295.524658203125,294.3185729980469,285.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659873903729,1.886903966408226e-09,0.00096598546952,-0.003994686063379,0.0,0.0,0.0,-0.0057482351548969,60.0,12.434471130371094,-0.0,-6.362112969782174e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.0,0.0,9.050219523487613e-05,298.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239807128906,0.0,0.0,9.530313400318846e-05,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232788085937,0.0,0.0,7.039069896563888e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92388916015625,0.0,0.0,9.53032067627646e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239196777344,0.0,0.0,0.0004520769871305,284.9046630859375,294.1499938964844,293.84930419921875,292.7797546386719,295.5104064941406,294.3077392578125,285.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643275407142,1.6928527468706987e-09,0.0009643258526921,-0.0034861923195421,0.0,0.0,0.0,-0.005652034189552,60.0,12.358922004699709,-0.0,-6.340271596627646e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92486572265625,0.0,0.0,9.037667769007383e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92486572265625,0.0,0.0,9.51709589571692e-05,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241638183594,0.0,0.0,7.029307016637176e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,9.517102444078772e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248352050781,0.0,0.0,0.0004514499742072,284.9061279296875,294.1499938964844,293.809814453125,292.7567138671875,295.4959716796875,294.2981262207031,285.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629896376281,1.5364415295593403e-09,0.000962988124229,-0.0030763286631554,0.0,0.0,0.0,-0.0055744932033121,60.0,12.286883354187012,-0.0,-6.322693479887675e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92578125,0.0,0.0,9.027188207255676e-05,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258117675781,0.0,0.0,9.506059723207728e-05,299.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,7.021155761322007e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,9.50606699916534e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92578125,0.0,0.0,0.0004509264836087,284.9075927734375,294.1499938964844,293.7707214355469,292.7338256835937,295.4813537597656,294.2893981933594,285.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618728654459,1.4058533226446455e-09,0.0009618714102543,-0.0027341309469193,0.0,0.0,0.0,-0.0055097546428442,60.0,12.217850685119627,-0.0,-6.308036404334416e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,9.018847049446777e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,9.497276914771646e-05,299.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.0,0.0,7.0146685175132e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,9.4972834631335e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,0.0004505098331719,284.9090881347656,294.1499938964844,293.7320861816406,292.71112060546875,295.4665222167969,294.28173828125,285.61151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609836852177,1.3019096911648376e-09,0.0009609823464415,-0.0024617533199489,0.0,0.0,0.0,-0.0054582240991294,60.0,12.152435302734377,-0.0,-6.296382082382479e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,9.011926158564164e-05,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,9.48998858802952e-05,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.927001953125,0.0,0.0,7.009285764070228e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,9.489995136391371e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,0.0004501641378737,284.9106140136719,294.1499938964844,293.6940002441406,292.68865966796875,295.4515380859375,294.2748413085937,285.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602459613233,1.215659795050783e-09,0.0009602447389625,-0.0022357401903718,0.0,0.0,0.0,-0.0054154656827449,60.0,12.089520454406738,-0.0,-6.286719411718877e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286499023437,0.0,0.0,9.006048640003428e-05,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,9.483798930887132e-05,299.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.927978515625,0.0,0.0,7.004713552305475e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285888671875,0.0,0.0,9.483806206844748e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286499023437,0.0,0.0,0.0004498705384321,284.9121398925781,294.1499938964844,293.65655517578125,292.66650390625,295.43634033203125,294.2686462402344,285.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009596194140613,1.1424069468191072e-09,0.000959618249908,-0.0020437850616872,0.0,0.0,0.0,-0.0053791510872542,60.0,12.028898239135742,-0.0,-6.27851903800547e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296569824219,0.0,0.0,9.003981540445238e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296875,0.0,0.0,9.48162269196473e-05,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92901611328125,0.0,0.0,7.003106293268502e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,9.481629240326583e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296569824219,0.0,0.0,0.0004497672780416,284.9137268066406,294.1499938964844,293.61981201171875,292.6446838378906,295.42120361328125,294.26300048828125,285.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008794789901003,1.036583929803214e-09,0.0008794779423624,-0.0018457159167155,0.0,0.0,0.0,-0.0049284063279628,60.0,11.897794723510742,-0.0,-6.27563494504102e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93145751953125,0.0,0.0,4.241367059876211e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,4.466361860977486e-05,299.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,3.2988453313009813e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,4.466365135158412e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,0.0002118649572366,284.9161376953125,294.1499938964844,293.5838623046875,292.623291015625,295.4075927734375,294.2576599121094,285.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000845500791911,9.594509631227766e-10,0.0008454998605884,-0.0016769110225141,0.0,0.0,0.0,-0.0047023608349263,60.0,11.235247611999512,-0.0,-1.3925154362937064e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,9.002175647765398e-05,298.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,9.479720756644384e-05,299.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,7.001701305853203e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339904785156,0.0,0.0,9.479727305006236e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340515136719,0.0,0.0,0.0004496770852711,284.9183044433594,294.1499938964844,293.5487670898437,292.6023254394531,295.3956298828125,294.2525634765625,285.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006852280348539,8.19679102370685e-10,0.0006852272199466,-0.0014697216683998,0.0,0.0,0.0,-0.0038537909276783,60.0,10.27057647705078,-0.0,-6.273113228871807e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,3.8942074752412736e-05,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.0,0.0,4.10078682762105e-05,299.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,3.028832179552409e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.0,0.0,4.100789374206215e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364013671875,0.0,0.0,0.0001945236290339,284.92095947265625,294.1499938964844,293.5146179199219,292.58184814453125,295.38482666015625,294.24774169921875,285.6415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006301929824985,7.345823949123083e-10,0.0006301922257989,-0.0013010364491492,0.0,0.0,0.0,-0.0035168195609003,60.0,9.245047569274902,-0.0,-1.1738869432065258e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,4.5056232920615e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,4.744636680698022e-05,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,3.504378400975838e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398498535156,0.0,0.0,4.7446399548789486e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,0.0002250651014037,284.9236145019531,294.1499938964844,293.48150634765625,292.5619506835937,295.3753662109375,294.2434997558594,285.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000479385460494,5.9976640320869e-10,0.0004793848784174,-0.0010974108008667,0.0,0.0,0.0,-0.0027003556024283,60.0,8.237578392028809,-0.0,-1.5714398671207164e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.0,0.0,3.823180304607377e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.0,0.0,4.025991438538768e-05,299.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,2.9735887437709607e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.0,0.0,4.025994348921813e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.0,0.0,0.0001909756829263,284.9271545410156,294.1499938964844,293.4494934082031,292.54266357421875,295.3671569824219,294.2403259277344,285.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004029248375445,5.05066044542701e-10,0.0004029243427794,-0.0009249026770703,0.0,0.0,0.0,-0.0022702440619468,60.0,7.236035823822021,-0.0,-1.1314555514729818e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.0,0.0,3.073756306548603e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.0,0.0,3.236812335671857e-05,299.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0,2.3907025024527684e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.0,0.0,3.236814518459141e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,0.0001535404153401,284.9309997558594,294.1499938964844,293.41864013671875,292.5240478515625,295.3600769042969,294.2385559082031,285.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003361417620908,4.1828046581926515e-10,0.0003361413546372,-0.0007635250804014,0.0,0.0,0.0,-0.0018920750590041,60.0,6.332099437713623,-0.0,-7.313525340890692e-09,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.0,0.0,2.5111135983024724e-05,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,2.644322557898704e-05,299.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95135498046875,0.0,0.0,1.953090941242408e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,2.6443243768881075e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512939453125,0.0,0.0,0.0001254352537216,284.9345703125,294.1499938964844,293.3890686035156,292.5061340332031,295.3552551269531,294.2381896972656,285.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686308289412,3.3572469804177274e-10,0.0002686305087991,-0.0006139954784885,0.0,0.0,0.0,-0.0015129592502489,60.0,5.502397060394287,-0.0,-4.8811319430797084e-09,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540100097656,0.0,0.0,1.962061651283875e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545288085937,0.0,0.0,2.0661445887526497e-05,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,1.5260498912539333e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,2.066146043944173e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,9.800898988032714e-05,284.93756103515625,294.1499938964844,293.3608093261719,292.4889831542969,295.35125732421875,294.238525390625,285.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116378745995,2.6406449249449793e-10,0.000211637612665,-0.0004825924697797,0.0,0.0,0.0,-0.0011917027877643,60.0,4.754025936126709,-0.0,-2.979978264150418e-09,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,1.5184737094386946e-05,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,1.5990253814379685e-05,299.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.0,0.0,1.18103662316571e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.0,0.0,1.5990264728316106e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,7.585086859762669e-05,284.939697265625,294.1499938964844,293.333984375,292.4726867675781,295.348876953125,294.2391662597656,285.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001615506625967,2.0212094498095468e-10,0.0001615504588698,-0.0003698290383908,0.0,0.0,0.0,-0.0009100066963583,60.0,4.095802307128906,-0.0,-1.7848525990515891e-09,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.0,0.0,1.16243572847452e-05,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,1.2241003787494265e-05,299.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,9.04117950994987e-06,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,1.2241012882441282e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95635986328125,0.0,0.0,5.806604531244375e-05,284.9411926269531,294.1499938964844,293.30865478515625,292.4572448730469,295.3471374511719,294.2396850585937,285.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001190628827316,1.5011325515956742e-10,0.0001190627299365,-0.0002755876921582,0.0,0.0,0.0,-0.0006713804323226,60.0,3.5165491104125977,-0.0,-1.04598574246495e-09,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95721435546875,0.0,0.0,8.223020813602488e-06,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577941894531,0.0,0.0,8.659233571961522e-06,299.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,6.395691343641374e-06,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,8.659239938424435e-06,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,4.107566928723827e-05,284.9419860839844,294.1499938964844,293.284912109375,292.4427185058594,295.3461303710937,294.24005126953125,285.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.762015204411e-05,1.0959046864433828e-10,8.762004290474579e-05,-0.0002004952111747,0.0,0.0,0.0,-0.0004935390315949,60.0,3.022016763687134,-0.0,-5.234203070969552e-10,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95751953125,0.0,0.0,5.774687451776117e-06,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,6.081021638237871e-06,299.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,4.491429535846692e-06,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,6.081025730964029e-06,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571838378906,0.0,0.0,2.8845744964201003e-05,284.94244384765625,294.1499938964844,293.2628173828125,292.42919921875,295.3455810546875,294.24029541015625,285.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-6.153210415504873e-05,7.696095150055982e-11,6.153203139547259e-05,-0.0001407996460329,0.0,0.0,0.0,-0.000346592569258,60.0,2.5988805294036865,-0.0,-2.5813373660810157e-10,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
