time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880660,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,3.9011301851132885e-06,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.0,0.0,4.1080766095547006e-06,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576110839844,0.0,0.0,3.0342164336616406e-06,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,4.108079338038806e-06,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,1.9486942619550973e-05,284.94268798828125,294.1499938964844,293.242431640625,292.4167175292969,295.3453063964844,294.24041748046875,285.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.156856812187471e-05,5.199160199587105e-11,4.1568517190171406e-05,-9.511839016340672e-05,0.0,0.0,0.0,-0.0002341437211725,60.0,2.25165057182312,-0.0,-1.178063480100633e-10,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,2.511207640054636e-06,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,2.644421556396992e-06,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,1.9531639736669604e-06,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,2.6444233753863955e-06,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,1.2543995580927003e-05,284.9428100585937,294.1499938964844,293.223876953125,292.40533447265625,295.3451843261719,294.240478515625,285.69268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6758301828522235e-05,3.3467763282946095e-11,2.675826908671297e-05,-6.122906052041799e-05,0.0,0.0,0.0,-0.0001507217530161,60.0,1.966688632965088,-0.0,-4.881496942776842e-11,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,1.5215647408695077e-06,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,1.602280349288776e-06,299.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.183440758723009e-06,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,1.6022814861571533e-06,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,7.600527169415727e-06,284.9428405761719,294.1499938964844,293.20721435546875,292.39508056640625,295.3451538085937,294.2405090332031,285.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.621317642275244e-05,2.0278473344959025e-11,1.6213156413869e-05,-3.709938027895987e-05,0.0,0.0,0.0,-9.132410923484711e-05,60.0,1.7364624738693235,-0.0,-1.7921265166309652e-11,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,8.575265724175551e-07,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,9.030164846990374e-07,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,6.669660024272162e-07,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,9.030171099766448e-07,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,4.283520866010804e-06,284.94287109375,294.1499938964844,293.1925048828125,292.3860168457031,295.3451232910156,294.2405090332031,285.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-9.13748772291001e-06,1.142863581549136e-11,9.137476808973588e-06,-2.0908599253743887e-05,0.0,0.0,0.0,-5.1468814490363e-05,60.0,1.5509397983551023,-0.0,-5.69223747998171e-12,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,4.301802789541398e-07,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,4.530003820946149e-07,299.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,3.3458510984019085e-07,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,4.530006947334186e-07,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,2.1488385755219497e-06,284.94287109375,294.1499938964844,293.1798400878906,292.3782043457031,295.3451232910156,294.2405090332031,285.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.58388512925012e-06,5.733246342953802e-12,4.583879217534559e-06,-1.0488917723705526e-05,0.0,0.0,0.0,-2.581968146841973e-05,60.0,1.407927393913269,-0.0,-1.4324807616136748e-12,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,1.8172740112731844e-07,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,1.9136763285132482e-07,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.413437189512479e-07,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,1.913677607490172e-07,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,9.077655249711824e-07,284.94287109375,294.1499938964844,293.1693115234375,292.3717041015625,295.3451232910156,294.2405090332031,285.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9364611034689005e-06,2.4220055214879688e-12,1.936458829732146e-06,-4.431028173712548e-06,0.0,0.0,0.0,-1.0907533578574656e-05,60.0,1.29491126537323,-0.0,-2.5563988317704733e-13,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,5.877543785004492e-08,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,6.189334555983805e-08,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,4.571429101929425e-08,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,6.18933881924022e-08,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,2.935953204996622e-07,284.94287109375,294.1499938964844,293.1609802246094,292.3665466308594,295.3451232910156,294.2405090332031,285.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.263146588025847e-07,7.833212702611225e-13,6.263139198381396e-07,-1.4331277498058623e-06,0.0,0.0,0.0,-3.527820808812976e-06,60.0,1.2057417631149292,-0.0,-2.6741116441954443e-14,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,1.1654899267909968e-08,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,1.2273166483112163e-08,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,9.064933692570776e-09,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,1.227317447671794e-08,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,5.82186068243118e-08,284.94287109375,294.1499938964844,293.1549377441406,292.3628234863281,295.3451232910156,294.2405090332031,285.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2419081940606702e-07,1.5533341485903657e-13,1.2419066308666518e-07,-2.8417537123459624e-07,0.0,0.0,0.0,-6.995251169428229e-07,60.0,1.1337324380874634,-0.0,-1.0514893365460697e-15,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,5.79482961615696e-10,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,6.102232608107271e-10,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,4.507095807682048e-10,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,6.10223704899937e-10,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,2.894636086381297e-09,284.94287109375,294.1499938964844,293.1512451171875,292.36053466796875,295.3451232910156,294.2405090332031,285.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-6.180485900841859e-09,7.731812457260293e-15,6.1804783513252914e-09,-1.4138356263515561e-08,0.0,0.0,0.0,-3.480818122625352e-08,60.0,1.0756158828735352,-0.0,-2.5993766110494058e-18,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-3.530624750891498e-11,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-3.7179165995882e-11,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-2.7460452314831407e-11,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-3.717919375145762e-11,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.7636192506387258e-10,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,3.76699005322223e-10,-4.351087547850357e-16,-3.7669856123301315e-10,8.60008453340555e-10,0.0,0.0,0.0,2.110027708113193e-09,60.0,1.0252450704574585,-0.0,-9.649191900195346e-21,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,299.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.130282371140383e-13,4.346586791963007e-18,6.130239003053488e-13,-2.5790274863629614e-12,0.0,0.0,0.0,0.0,60.0,0.9806249141693116,-0.0,-5.066787527133747e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728173744718869e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.9393501877784728,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.986820647240095e-12,1.068441073093919e-18,-1.986821731442268e-12,3.439429947446615e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.9015743732452391,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728173744718869e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.8656117916107178,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728173744718869e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.8321961164474487,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728173744718869e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.8005331754684448,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,299.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.130282371140383e-13,4.346586791963007e-18,6.130239003053488e-13,-2.5790274863629614e-12,0.0,0.0,0.0,0.0,60.0,0.7704381346702576,-0.0,-5.066233845385895e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728173744718869e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.7417137622833252,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3798487012598466e-12,5.7694933690996825e-18,3.3798430634085497e-12,-3.5530549856444e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.7144354581832886,-0.0,-5.066208700444541e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728173744718869e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.6883728504180908,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,5.116847700756266e-13,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,5.388284761952133e-13,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,3.97977549353168e-13,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,5.388288556659737e-13,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,2.555969975601147e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,2.0981350337678784e-12,2.305266960787042e-18,-2.098137419012658e-12,7.647661936236241e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6635273694992065,-0.0,-2.0264951158761683e-24,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,5.116847700756266e-13,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,5.388284761952133e-13,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,3.97977549353168e-13,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,5.388288556659737e-13,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,2.555969975601147e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,2.0981350337678784e-12,2.305266960787042e-18,-2.098137419012658e-12,7.647661936236241e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6397700905799866,-0.0,-2.0267154052839512e-24,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,2.042477948924204e-12,1.6868538101453274e-18,-2.04247968364768e-12,1.75795326646383e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6170294880867004,-0.0,-5.066225463738777e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728173331128564e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.5952321887016296,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.24342623641822e-13,3.1097604906795786e-18,7.2433953366563e-13,7.839258213925004e-13,0.0,0.0,0.0,0.0,60.0,0.5743869543075562,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,299.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-6.130282371140383e-13,4.3465863783727016e-18,6.130239003053488e-13,-2.5790274863629614e-12,0.0,0.0,0.0,0.0,60.0,0.5544073581695557,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728173331128564e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.5352193117141724,-0.0,-3.425251009326495e-37,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728173331128564e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.5168367028236389,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728173331128564e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.499138593673706,-0.0,-1.370176993099464e-36,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728173331128564e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.4821805953979492,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.24342623641822e-13,3.109760283884425e-18,7.2433953366563e-13,7.839258213925004e-13,0.0,0.0,0.0,0.0,60.0,0.4658140838146209,-0.0,-5.066233845385895e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-7.24342623641822e-13,3.109760283884425e-18,7.2433953366563e-13,7.839258213925004e-13,0.0,0.0,0.0,0.0,60.0,0.450128972530365,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,4.697984189172555e-12,-9.728793784675054e-19,-4.697982888129948e-12,6.094934019290621e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.4349671006202698,-0.0,-5.066254552984657e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,299.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,2.042477948924204e-12,1.6868533965550213e-18,-2.04247968364768e-12,1.75795326646383e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4204330742359161,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.3798487012598466e-12,5.769492955509376e-18,3.3798430634085497e-12,-3.5530549856444e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4063602089881897,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728173331128564e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.392808198928833,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.3798487012598466e-12,5.769492955509376e-18,3.3798430634085497e-12,-3.5530549856444e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3797371685504913,-0.0,-5.066225463738777e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3798487012598466e-12,5.769492955509376e-18,3.3798430634085497e-12,-3.5530549856444e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3672049343585968,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728173331128564e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.3550483286380768,-0.0,-8.563603964794107e-38,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728173331128564e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.3433904945850372,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
