time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885520,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.130282371140383e-13,4.3465859647823945e-18,6.130239003053488e-13,-2.5790274863629614e-12,0.0,0.0,0.0,0.0,60.0,0.0868348255753517,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.3798487012598466e-12,5.769492541919068e-18,3.3798430634085497e-12,-3.5530549856444e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0840830355882644,-0.0,-5.066226449814908e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728172917538257e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0813879147171974,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.24342623641822e-13,3.1097596634989653e-18,7.2433953366563e-13,7.839258213925004e-13,0.0,0.0,0.0,0.0,60.0,0.0788118466734886,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.72817250394795e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0763212367892265,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,2.042477948924204e-12,1.6868527761695617e-18,-2.04247968364768e-12,1.75795326646383e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.073907695710659,-0.0,-5.066786541057615e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.72817250394795e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0715379044413566,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,2.042477948924204e-12,1.6868526727719853e-18,-2.04247968364768e-12,1.75795326646383e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0692785531282424,-0.0,-5.066226942852974e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.72817250394795e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0670572966337204,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.72817250394795e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0649420917034149,-0.0,-7.751422585259158e-40,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-6.130282371140383e-13,4.346585551192088e-18,6.130239003053488e-13,-2.5790274863629614e-12,0.0,0.0,0.0,0.0,60.0,0.0628597363829612,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.3241916164161722e-12,6.3879055891632064e-18,3.3241851112031373e-12,-5.234531558206967e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0608790330588817,-0.0,-2.071351605687311e-38,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3798487012598466e-12,5.769492541919068e-18,3.3798430634085497e-12,-3.5530549856444e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0589266344904899,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728172917538257e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0570724122226238,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.72817250394795e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0552803725004196,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.986820647240095e-12,1.0684399357205768e-18,-1.986821731442268e-12,3.439429947446615e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0535420849919319,-0.0,-1.9671366185059352e-38,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,1.986820647240095e-12,1.0684399357205768e-18,-1.986821731442268e-12,3.439429947446615e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0518222637474536,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728172917538257e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0501947999000549,-0.0,-1.5757920542635244e-33,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728172917538257e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0485826693475246,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.72817250394795e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0470591112971305,-0.0,-7.164376619599562e-40,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.72817250394795e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0455478765070438,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,2.042477948924204e-12,1.6868526727719853e-18,-2.04247968364768e-12,1.75795326646383e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0441211238503456,-0.0,-5.0662239846245775e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,5.116847700756266e-13,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,5.388284761952133e-13,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,3.97977549353168e-13,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,5.388288556659737e-13,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,2.555969975601147e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,2.0981350337678784e-12,2.3052657200161232e-18,-2.098137419012658e-12,7.647661936236241e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0427043214440345,-0.0,-2.0267154052839512e-24,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.130282371140383e-13,4.346585137601782e-18,6.130239003053488e-13,-2.5790274863629614e-12,0.0,0.0,0.0,0.0,60.0,0.0413664877414703,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.3241916164161722e-12,6.3879051755729e-18,3.3241851112031373e-12,-5.234531558206967e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0400755144655704,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-6.130282371140383e-13,4.3465859647823945e-18,6.130239003053488e-13,-2.5790274863629614e-12,0.0,0.0,0.0,0.0,60.0,0.0388218685984611,-0.0,-5.066787527133747e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.72817250394795e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0375752672553062,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.72817250394795e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0364015772938728,-0.0,-3.887832524345989e-40,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.72817250394795e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0352327339351177,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.72817250394795e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0341334752738475,-0.0,-2.5610747305324656e-39,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.72817250394795e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0330374985933303,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,298.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,2.042477948924204e-12,1.6868525693744093e-18,-2.04247968364768e-12,1.75795326646383e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0320077240467071,-0.0,-5.0662239846245775e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,299.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8412475585937,0.0,0.0,0.0,0.0,1.0,1.0,2.042477948924204e-12,1.6868525693744093e-18,-2.04247968364768e-12,1.75795326646383e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0309800188988447,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728172090357644e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0300144292414188,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,299.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8415222167969,0.0,0.0,0.0,0.0,1.0,1.0,2.042477948924204e-12,1.6868523625792554e-18,-2.04247968364768e-12,1.75795326646383e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0290828496217727,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728171676767338e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0281762685626745,-0.0,-1.4180296877291623e-38,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728171676767338e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0272716004401445,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728171676767338e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0264235846698284,-0.0,-9.634305292818483e-40,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728171676767338e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0255756136029958,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728171676767338e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0247813146561384,-0.0,-2.311304489654282e-39,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728171676767338e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0239870566874742,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
