time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887980,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,299.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,2.042477948924204e-12,1.686851742193796e-18,-2.04247968364768e-12,1.75795326646383e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0232428312301635,-0.0,-5.0662239846245775e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,299.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,2.042477948924204e-12,1.686851742193796e-18,-2.04247968364768e-12,1.75795326646383e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0224986467510461,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728171263177031e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0218005962669849,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728171263177031e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.02112802490592,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,299.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-7.24342623641822e-13,3.1097584227280464e-18,7.2433953366563e-13,7.839258213925004e-13,0.0,0.0,0.0,0.0,60.0,0.0204726625233888,-0.0,-5.065664386419938e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-7.24342623641822e-13,3.1097584227280464e-18,7.2433953366563e-13,7.839258213925004e-13,0.0,0.0,0.0,0.0,60.0,0.0198173355311155,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,1.986820647240095e-12,1.0684381779617753e-18,-1.986821731442268e-12,3.439429947446615e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0192037634551525,-0.0,-9.479606146252416e-39,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,293.1499938964844,292.3597717285156,295.3451232910156,294.2405090332031,285.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,2.042477948924204e-12,1.6868512252059137e-18,-2.04247968364768e-12,1.75795326646383e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0185902267694473,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1487121582031,292.3591003417969,295.3451232910156,294.2405090332031,285.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0179890673607587,-0.0,-1.5411647457531846e-33,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1449279785156,292.3571472167969,295.3451232910156,294.2405090332031,285.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.017404206097126,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.13873291015625,292.3539428710937,295.3451232910156,294.2405090332031,285.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0168373696506023,-0.0,-6.164656778960829e-33,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,293.13018798828125,292.3495483398437,295.3451232910156,294.2405090332031,285.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.3798487012598466e-12,5.769490473967537e-18,3.3798430634085497e-12,-3.5530549856444e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0162879731506109,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.119384765625,292.3439636230469,295.3451232910156,294.2405090332031,285.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0157578811049461,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.1063842773437,292.3372802734375,295.3451232910156,294.2405090332031,285.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0152450734749436,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.09130859375,292.3294982910156,295.3451232910156,294.2405090332031,285.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0147489886730909,-0.0,-1.5411634600562384e-33,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,299.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,293.07421875,292.3206787109375,295.3451232910156,294.2405090332031,285.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3798487012598466e-12,5.769490473967537e-18,3.3798430634085497e-12,-3.5530549856444e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0142679447308182,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.0552062988281,292.3108215332031,295.3451232910156,294.2405090332031,285.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.013803781941533,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.0343322753906,292.3000183105469,295.3451232910156,294.2405090332031,285.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0133535545319318,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,293.01171875,292.2882995605469,295.3451232910156,294.2405090332031,285.84375,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0129179311916232,-0.0,-3.4254411375021344e-37,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.9873962402344,292.2756652832031,295.3451232910156,294.2405090332031,285.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0124964918941259,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.96148681640625,292.26220703125,295.3451232910156,294.2405090332031,285.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0120888408273458,-0.0,-1.370138967464336e-36,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,292.9340515136719,292.2479248046875,295.3451232910156,294.2405090332031,285.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-6.130282371140383e-13,4.346583896830863e-18,6.130239003053488e-13,-2.5790274863629614e-12,0.0,0.0,0.0,0.0,60.0,0.0116944713518023,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.9051513671875,292.2328796386719,295.3451232910156,294.2405090332031,285.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0113129783421754,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,299.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,292.8749389648437,292.21710205078125,295.3451232910156,294.2405090332031,285.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.3798487012598466e-12,5.769490473967537e-18,3.3798430634085497e-12,-3.5530549856444e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0109439399093389,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,299.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,292.84344482421875,292.2006225585937,295.3451232910156,294.2405090332031,285.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3798487012598466e-12,5.769490473967537e-18,3.3798430634085497e-12,-3.5530549856444e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0105869332328438,-0.0,-5.066229408043303e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.81072998046875,292.1835021972656,295.3451232910156,294.2405090332031,285.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0102415578439831,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.7769470214844,292.1657409667969,295.3451232910156,294.2405090332031,285.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0099074784666299,-0.0,-3.425252354573021e-37,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.7420959472656,292.1474304199219,295.3451232910156,294.2405090332031,285.8442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0095842704176902,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.7063293457031,292.12860107421875,295.3451232910156,294.2405090332031,285.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0092716366052627,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,292.6697082519531,292.1092834472656,295.3451232910156,294.2405090332031,285.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.130282371140383e-13,4.346583896830863e-18,6.130239003053488e-13,-2.5790274863629614e-12,0.0,0.0,0.0,0.0,60.0,0.0089691644534468,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.6322937011719,292.0894775390625,295.3451232910156,294.2405090332031,285.8443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0086765913292765,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.5941772460937,292.0693054199219,295.3451232910156,294.2405090332031,285.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0083935381844639,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.5554504394531,292.0487365722656,295.3451232910156,294.2405090332031,285.84442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0081197582185268,-0.0,-1.401298464324817e-45,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.51617431640625,292.0278625488281,295.3451232910156,294.2405090332031,285.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0078549059107899,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.4764709472656,292.0067138671875,295.3451232910156,294.2405090332031,285.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0075986846350133,-0.0,-6.164658983012738e-33,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.4363708496094,291.9852905273437,295.3451232910156,294.2405090332031,285.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0073508010245859,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.3960266113281,291.9637145996094,295.3451232910156,294.2405090332031,285.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0071110348217189,-0.0,-6.165344443156062e-33,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.3554382324219,291.94195556640625,295.3451232910156,294.2405090332031,285.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0068790479563176,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.3147277832031,291.92010498046875,295.3451232910156,294.2405090332031,285.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0066546723246574,-0.0,-5.547884884786357e-32,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.27398681640625,291.8981628417969,295.3451232910156,294.2405090332031,285.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0064375679939985,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.2333068847656,291.876220703125,295.3451232910156,294.2405090332031,285.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0062275938689708,-0.0,-6.163974257553384e-33,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
