time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892960,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.37310791015625,291.37310791015625,295.3451232910156,294.2405090332031,285.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0015118200099095,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.37078857421875,291.37078857421875,295.3451232910156,294.2405090332031,285.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0014633290702477,-0.0,-3.043311978851351e-40,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.3687438964844,291.3687438964844,295.3451232910156,294.2405090332031,285.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0014161352301016,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.366943359375,291.366943359375,295.3451232910156,294.2405090332031,285.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.001370733953081,-0.0,-2.1173311510285834e-39,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.36541748046875,291.36541748046875,295.3451232910156,294.2405090332031,285.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0013265323359519,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.3641052246094,291.3641052246094,295.3451232910156,294.2405090332031,285.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0012839942937716,-0.0,-6.951293773815864e-39,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,291.3630676269531,291.3630676269531,295.3451232910156,294.2405090332031,285.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.3798487012598466e-12,5.769490473967537e-18,3.3798430634085497e-12,-3.5530549856444e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012427617330104,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,291.3622436523437,291.3622436523437,295.3451232910156,294.2405090332031,285.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,2.042477948924204e-12,1.6868512252059137e-18,-2.04247968364768e-12,1.75795326646383e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.001202794839628,-0.0,-5.0662239846245775e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,297.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,291.3616638183594,291.3616638183594,295.3451232910156,294.2405090332031,285.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,2.042477948924204e-12,1.6868512252059137e-18,-2.04247968364768e-12,1.75795326646383e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0011647291248664,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.3612976074219,291.3612976074219,295.3451232910156,294.2405090332031,285.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728171263177031e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0011259468737989,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.36114501953125,291.36114501953125,295.3451232910156,294.2405090332031,285.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0010902296053245,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.3612365722656,291.3612365722656,295.3451232910156,294.2405090332031,285.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0010554484324529,-0.0,-1.3166873623996522e-38,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.36151123046875,291.36151123046875,295.3451232910156,294.2405090332031,285.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.001023382297717,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.36199951171875,291.36199951171875,295.3451232910156,294.2405090332031,285.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0009882323211058,-0.0,-2.3831630749048582e-39,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.3627014160156,291.3627014160156,295.3451232910156,294.2405090332031,285.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0009581403573974,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.36358642578125,291.36358642578125,295.3451232910156,294.2405090332031,285.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0009253200842067,-0.0,-7.112991004912769e-42,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.3646545410156,291.3646545410156,295.3451232910156,294.2405090332031,285.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0008976869285106,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.36590576171875,291.36590576171875,295.3451232910156,294.2405090332031,285.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0008666138164699,-0.0,-2.086760423730873e-39,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.3673400878906,291.3673400878906,295.3451232910156,294.2405090332031,285.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0008410199661739,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,291.3689270019531,291.3689270019531,295.3451232910156,294.2405090332031,285.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,2.042477948924204e-12,1.6868511218083366e-18,-2.04247968364768e-12,1.75795326646383e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0008117073448374,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,297.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,291.3706970214844,291.3706970214844,295.3451232910156,294.2405090332031,285.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-7.24342623641822e-13,3.109757802342587e-18,7.2433953366563e-13,7.839258213925004e-13,0.0,0.0,0.0,0.0,60.0,0.0007856161100789,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.3726501464844,291.3726501464844,295.3451232910156,294.2405090332031,285.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170849586725e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.000762992654927,-0.0,-2.470250971865717e-40,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,297.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,291.3747253417969,291.3747253417969,295.3451232910156,294.2405090332031,285.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.130282371140383e-13,4.346583896830863e-18,6.130239003053488e-13,-2.5790274863629614e-12,0.0,0.0,0.0,0.0,60.0,0.0007414832361973,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.3769836425781,291.3769836425781,295.3451232910156,294.2405090332031,285.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.72817043599642e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0007111969753168,-0.0,-8.410565356908266e-39,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.3793640136719,291.3793640136719,295.3451232910156,294.2405090332031,285.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.72817043599642e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0006898254505358,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.38189697265625,291.38189697265625,295.3451232910156,294.2405090332031,285.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.72817043599642e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0006682213279418,-0.0,-3.379721701181808e-40,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.38458251953125,291.38458251953125,295.3451232910156,294.2405090332031,285.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.72817043599642e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.000649717694614,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.38739013671875,291.38739013671875,295.3451232910156,294.2405090332031,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.72817043599642e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.000625517393928,-0.0,-1.559947492440394e-33,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.3902893066406,291.3902893066406,295.3451232910156,294.2405090332031,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.72817043599642e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0006069396040402,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,291.3933410644531,291.3933410644531,295.3451232910156,294.2405090332031,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,2.042477948924204e-12,1.686850501422878e-18,-2.04247968364768e-12,1.75795326646383e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0005862604011781,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.3965148925781,291.3965148925781,295.3451232910156,294.2405090332031,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.72817043599642e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0005671921535395,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.3997802734375,291.3997802734375,295.3451232910156,294.2405090332031,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.72817043599642e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.000551356060896,-0.0,-1.5573445071372918e-33,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.4031677246094,291.4031677246094,295.3451232910156,294.2405090332031,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.72817043599642e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0005368283600546,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.4066467285156,291.4066467285156,295.3451232910156,294.2405090332031,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.72817043599642e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.000514596060384,-0.0,-1.5643168416765988e-33,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,291.41021728515625,291.41021728515625,295.3451232910156,294.2405090332031,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3798487012598466e-12,5.769490060377232e-18,3.3798430634085497e-12,-3.5530549856444e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0004978725919499,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.41387939453125,291.41387939453125,295.3451232910156,294.2405090332031,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.72817043599642e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0004859124601352,-0.0,-6.111530636607612e-39,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.4176330566406,291.4176330566406,295.3451232910156,294.2405090332031,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.72817043599642e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0004735075635835,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.42144775390625,291.42144775390625,295.3451232910156,294.2405090332031,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170022406113e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.000449523795396,-0.0,-4.542622862964903e-39,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.42535400390625,291.42535400390625,295.3451232910156,294.2405090332031,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170022406113e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0004318691208027,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,297.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,291.4293212890625,291.4293212890625,295.3451232910156,294.2405090332031,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.24342623641822e-13,3.1097569751619745e-18,7.2433953366563e-13,7.839258213925004e-13,0.0,0.0,0.0,0.0,60.0,0.0004258787957951,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.433349609375,291.433349609375,295.3451232910156,294.2405090332031,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728170022406113e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0004132225585635,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
