time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897940,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.84832763671875,291.6273193359375,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728167540864275e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,9.609304834157228e-05,-0.0,-1.4147907264587221e-38,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.8603210449219,291.6329345703125,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728167540864275e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,9.186609531752764e-05,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.8721618652344,291.63848876953125,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728167540864275e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,9.802621934795752e-05,-0.0,-3.5280799721968064e-39,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.88385009765625,291.6439819335937,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728167540864275e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,0.0001032625659718,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.8953857421875,291.6493835449219,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728167127273969e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,9.429495548829436e-05,-0.0,-1.6796110529736012e-38,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,291.90673828125,291.6547241210937,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.130282371140383e-13,4.3465801745181074e-18,6.130239003053488e-13,-2.5790274863629614e-12,0.0,0.0,0.0,0.0,60.0,8.645030902698636e-05,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.9178771972656,291.6600036621094,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3241916164161722e-12,6.3879002124892256e-18,3.3241851112031373e-12,-5.234531558206967e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.918786286609247e-05,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.9288024902344,291.6651611328125,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728167540864275e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,8.321896893903613e-05,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,291.93951416015625,291.6701965332031,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.24342623641822e-13,3.109754286824984e-18,7.2433953366563e-13,7.839258213925004e-13,0.0,0.0,0.0,0.0,60.0,8.324961527250707e-05,-0.0,-5.066223491586514e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,291.949951171875,291.6751708984375,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.24342623641822e-13,3.109754286824984e-18,7.2433953366563e-13,7.839258213925004e-13,0.0,0.0,0.0,0.0,60.0,8.224738121498376e-05,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.96014404296875,291.67999267578125,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728167127273969e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,8.096663077594712e-05,-0.0,-1.0647920524003198e-39,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.97003173828125,291.6847229003906,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728167127273969e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,7.765904592815787e-05,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,297.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,291.9796447753906,291.6893005371094,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,2.042477948924204e-12,1.6868472960980037e-18,-2.04247968364768e-12,1.75795326646383e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.461686280090362e-05,-0.0,-5.066227435891041e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,291.9889221191406,291.6937255859375,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,2.042477948924204e-12,1.6868472960980037e-18,-2.04247968364768e-12,1.75795326646383e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.133225542725995e-05,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.9978942871094,291.6980285644531,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728166713683662e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,5.981089998385869e-05,-0.0,-1.554875417987588e-33,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.0065002441406,291.7021789550781,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728166713683662e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,6.196126923896372e-05,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.0147705078125,291.7061462402344,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728166713683662e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,6.13136071478948e-05,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,292.02264404296875,291.7099609375,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.24342623641822e-13,3.1097538732346774e-18,7.2433953366563e-13,7.839258213925004e-13,0.0,0.0,0.0,0.0,60.0,6.042927998350933e-05,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.0301208496094,291.7135925292969,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728166713683662e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,6.257087807171047e-05,-0.0,-2.2361920893695423e-41,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.03717041015625,291.7170715332031,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728166713683662e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,6.065237175789662e-05,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,292.0437927246094,291.7203369140625,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.24342623641822e-13,3.109753666439525e-18,7.2433953366563e-13,7.839258213925004e-13,0.0,0.0,0.0,0.0,60.0,4.999927114113234e-05,-0.0,-5.066223491586514e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,292.04998779296875,291.723388671875,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.24342623641822e-13,3.109753666439525e-18,7.2433953366563e-13,7.839258213925004e-13,0.0,0.0,0.0,0.0,60.0,4.5387954742182046e-05,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,5.116847700756266e-13,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,5.388284761952133e-13,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,3.97977549353168e-13,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,5.388288556659737e-13,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,2.555969975601147e-12,284.94287109375,294.1499938964844,292.05377197265625,291.7246398925781,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,2.0981350337678784e-12,2.305259722956682e-18,-2.098137419012658e-12,7.647661936236241e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.995164974592626e-05,-0.0,-2.0264935381543582e-24,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.05322265625,291.7225036621094,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728166300093356e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,5.50490221939981e-05,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.048583984375,291.7171630859375,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728166300093356e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,4.262888978701085e-05,-0.0,-8.563609009468579e-38,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.0399475097656,291.7087097167969,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728166300093356e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,4.32916494901292e-05,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.0275573730469,291.6972961425781,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728166300093356e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,4.931588046019897e-05,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,292.0115051269531,291.6830444335937,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728166300093356e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,3.995220686192624e-05,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.99200439453125,291.66607666015625,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728166300093356e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,4.453530709724873e-05,-0.0,-8.563608448949193e-38,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.9691772460937,291.6465759277344,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728166300093356e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,4.204083961667493e-05,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.9432373046875,291.6246032714844,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728166300093356e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,3.4811640944099054e-05,-0.0,-7.707245586184485e-37,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.9143371582031,291.6003112792969,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728166300093356e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,3.592632128857076e-05,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,-2.558423850378133e-13,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,-2.694142380976067e-13,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,-1.98988774676584e-13,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,-2.694144278329869e-13,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,-1.2779849878005733e-12,284.94287109375,294.1499938964844,291.88262939453125,291.5738220214844,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.24342623641822e-13,3.109753252849219e-18,7.2433953366563e-13,7.839258213925004e-13,0.0,0.0,0.0,0.0,60.0,3.939348971471191e-05,-0.0,-5.066233845385895e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.8482971191406,291.5452880859375,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728166300093356e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,3.682255555759184e-05,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.8114929199219,291.51483154296875,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728166300093356e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,3.0422666895901784e-05,-0.0,-7.745594080478584e-37,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.7723693847656,291.48260498046875,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728166300093356e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,3.17151025228668e-05,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,291.7311096191406,291.4486694335937,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,2.042477948924204e-12,1.6868465723149681e-18,-2.04247968364768e-12,1.75795326646383e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.4491247788537294e-05,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.6878967285156,291.4132080078125,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728166300093356e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,2.772075458779e-05,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.6428527832031,291.3763427734375,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.986820647240095e-12,1.0684334216732533e-18,-1.986821731442268e-12,3.439429947446615e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.3820950193330646e-05,-0.0,-0.0,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,2.558423850378133e-13,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,2.694142380976067e-13,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.98988774676584e-13,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,2.694144278329869e-13,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,1.2779849878005733e-12,284.94287109375,294.1499938964844,291.59619140625,291.3382263183594,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.130282371140383e-13,4.346579347337494e-18,6.130239003053488e-13,-2.5790274863629614e-12,0.0,0.0,0.0,0.0,60.0,3.072017352678813e-05,-0.0,-5.066788513209878e-25,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0,284.94287109375,294.1499938964844,291.54803466796875,291.2989196777344,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.686854303779299e-13,3.728166300093356e-18,6.68681689880435e-13,-8.975508053801766e-13,0.0,0.0,0.0,0.0,60.0,2.119405144185293e-05,-0.0,-8.563606767391036e-38,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
