time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902860,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,1.141057026643466e-09,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,1.201587496169054e-09,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,8.874899704025551e-10,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,1.201588384347474e-09,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,5.699813065973558e-09,284.94287109375,294.1499938964844,290.3876647949219,290.38232421875,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2162436391349727e-08,1.5213848450902453e-14,1.2162421292316594e-08,-2.7826819959386746e-08,0.0,0.0,0.0,-6.849586497992277e-08,60.0,4.474924207897857e-05,-0.0,-1.0078653133476809e-17,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,9.855559923721556e-09,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,1.0378375492337e-08,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,7.665446055682423e-09,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,1.0378382597764356e-08,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,4.9230539644895543e-08,284.94287109375,294.1499938964844,290.4269714355469,290.416015625,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0500616554054433e-07,1.313411320891592e-13,1.0500603053742453e-07,-2.402838674697705e-07,0.0,0.0,0.0,-5.914625944569707e-07,60.0,0.0001858833420556,-0.0,-7.518833010695014e-16,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,4.293674749078492e-08,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,4.521444552096909e-08,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,3.33952918651903e-08,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,4.52144774953922e-08,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,2.14477836379956e-07,284.94287109375,294.1499938964844,290.46783447265625,290.4509582519531,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.57414557786251e-07,5.721358174552715e-13,4.574139893520625e-07,-1.0467329047969542e-06,0.0,0.0,0.0,-2.576489350758493e-06,60.0,0.0013254396617412,-0.0,-1.4270726392045727e-14,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,1.2874781418759085e-07,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,1.355776078071358e-07,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.0013732065772277e-07,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,1.3557769307226408e-07,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,6.431216661439976e-07,284.9428405761719,294.1499938964844,290.51025390625,290.48712158203125,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3717700539928046e-06,1.7157617557619909e-12,1.3717683486902388e-06,-3.138991360174259e-06,0.0,0.0,0.0,-7.72679049987346e-06,60.0,0.0038294997066259,-0.0,-1.28312074507142e-13,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,3.052672923331557e-07,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,3.214610444501887e-07,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,2.3743042731894093e-07,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,3.214612718238641e-07,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,1.5248725730998558e-06,284.9428405761719,294.1499938964844,290.5541381835937,290.52447509765625,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2525335882382933e-06,4.068151197855752e-12,3.252529495512136e-06,-7.442702553817071e-06,0.0,0.0,0.0,-1.8320613889954984e-05,60.0,0.0105754807591438,-0.0,-7.21353803512931e-13,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,6.011858317833685e-07,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,6.330774340312928e-07,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,4.675896150274639e-07,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,6.330778319352248e-07,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,3.003046231242479e-06,284.9428100585937,294.1499938964844,290.5994567871094,290.5629272460937,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.4055716393340845e-06,8.011825577969311e-12,6.405563908629119e-06,-1.4657658539363185e-05,0.0,0.0,0.0,-3.608078986871988e-05,60.0,0.0226892065256834,-0.0,-2.797726677064572e-12,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,1.0759235919977073e-06,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,1.1329989320074674e-06,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,8.368306225747801e-07,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,1.1329997278153314e-06,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,5.3744583965453785e-06,284.9427795410156,294.1499938964844,290.6461486816406,290.6024780273437,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1463889677543191e-05,1.4338582404738176e-11,1.1463875125627965e-05,-2.62324174400419e-05,0.0,0.0,0.0,-6.45728869130835e-05,60.0,0.0438485965132713,-0.0,-8.960880648611891e-12,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,1.7619101981836138e-06,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,1.855375671766524e-06,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,1.370376480736013e-06,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,1.8553769223217389e-06,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,8.801102012512274e-06,284.9427490234375,294.1499938964844,290.69415283203125,290.64306640625,295.3451232910156,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.877305658126716e-05,2.348054042866643e-11,1.877303293440491e-05,-4.295770850148983e-05,0.0,0.0,0.0,-0.000105743354652,60.0,0.0758922919631004,-0.0,-2.4030086948068075e-11,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,2.7428229714132613e-06,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,2.888323706429219e-06,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,2.133309635610204e-06,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,2.8883255254186224e-06,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,1.3700961972062942e-05,284.9428405761719,294.1499938964844,290.7434387207031,290.68463134765625,295.34503173828125,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.922478597611189e-05,3.655304531280379e-11,2.922474959632381e-05,-6.687392306048423e-05,0.0,0.0,0.0,-0.0001646149758016,60.0,0.1298944056034088,-0.0,-5.823490301093415e-11,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577941894531,0.0,0.0,4.052720669278642e-06,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.0,0.0,4.26770839112578e-06,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,3.152120143568027e-06,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,4.267711574357236e-06,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.0,0.0,2.024416789936368e-05,284.94293212890625,294.1499938964844,290.7939453125,290.72711181640625,295.3448486328125,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.318190258345567e-05,5.4009983985192633e-11,4.318184801377356e-05,-9.881133155431598e-05,0.0,0.0,0.0,-0.0002432314504403,60.0,0.2009999603033065,-0.0,-1.2713968766675518e-10,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,5.784119366580853e-06,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,6.090954229875933e-06,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,4.498765520111192e-06,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,6.090958322602091e-06,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,2.8892860427731648e-05,284.9432373046875,294.1499938964844,290.8456420898437,290.7704772949219,295.34442138671875,294.2405090332031,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.163015495985746e-05,7.708419319518711e-11,6.163007492432371e-05,-0.0001410256227245,0.0,0.0,0.0,-0.0003471452509984,60.0,0.303661048412323,-0.0,-2.589776726402704e-10,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,7.949199243739713e-06,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,8.370886462216731e-06,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.0,0.0,6.182719062053366e-06,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,8.370892828679644e-06,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.0,0.0,3.970787656726316e-05,284.9437255859375,294.1499938964844,290.8984375,290.8146667480469,295.3436889648437,294.2404479980469,285.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-8.469936437904835e-05,1.0593807775460816e-10,8.469926251564175e-05,-0.000193813801161,0.0,0.0,0.0,-0.0004770875966642,60.0,0.4327182471752167,-0.0,-4.891416161001412e-10,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,1.0633743841026444e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,1.1197840649401767e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588623046875,0.0,0.0,8.270701073342934e-06,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585266113281,0.0,0.0,1.1197848834854083e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,5.311772838467732e-05,284.94464111328125,294.1499938964844,290.95233154296875,290.8596496582031,295.3423156738281,294.2402648925781,285.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001133035548264,1.4171484818970015e-10,0.0001133034093072,-0.0002592673990875,0.0,0.0,0.0,-0.0006382069550454,60.0,0.6039247512817383,-0.0,-8.753066049749232e-10,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.0,0.0,1.3818819752486888e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.0,0.0,1.455187793908408e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,1.0747985470516142e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.0,0.0,1.45518879435258e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.0,0.0,6.902783206896856e-05,284.94598388671875,294.1499938964844,291.0072326660156,290.90533447265625,295.3402099609375,294.2397766113281,285.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472410658607,1.8416226876816208e-10,0.0001472408766858,-0.0003369249461684,0.0,0.0,0.0,-0.0008293673745356,60.0,0.8108142614364624,-0.0,-1.47818823847956e-09,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,1.749846887832973e-05,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619445800781,0.0,0.0,1.8426724636810832e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,1.3609938832814804e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.0,0.0,1.8426737369736657e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.0,0.0,8.740843622945249e-05,284.9480285644531,294.1499938964844,291.0630798339844,290.95172119140625,295.33673095703125,294.2386169433594,285.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001864484802354,2.332010140548846e-10,0.0001864482474047,-0.0004266412288416,0.0,0.0,0.0,-0.0010502118384465,60.0,1.067896842956543,-0.0,-2.370216023450666e-09,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.0,0.0,2.156619484594557e-05,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,2.2710233679390512e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,1.6773728930274956e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,2.271024823130574e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,0.0001077275519492,284.95068359375,294.1499938964844,291.119873046875,290.9987487792969,295.3318176269531,294.2364501953125,285.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002297909086337,2.874116222795209e-10,0.0002297906321473,-0.000525819545146,0.0,0.0,0.0,-0.0012943476904183,60.0,1.3654776811599731,-0.0,-3.6002678616142703e-09,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.966064453125,0.0,0.0,2.5929437470040284e-05,297.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,2.7304937248118225e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96612548828125,0.0,0.0,2.016736652876716e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,2.7304955438012257e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.0,0.0,0.0001295228430535,284.9539794921875,294.1499938964844,291.177490234375,291.0463256835937,295.32501220703125,294.2326354980469,285.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002761097275651,3.4538796822580764e-10,0.0002761093783192,-0.0006319214589893,0.0,0.0,0.0,-0.0015552754048258,60.0,1.7028460502624512,-0.0,-5.2044395459915904e-09,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,3.0424462238443084e-05,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700927734375,0.0,0.0,3.203841333743185e-05,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,2.366350236115977e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.0,0.0,3.203843516530469e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.0,0.0,0.0001519764191471,284.95758056640625,294.1499938964844,291.2359619140625,291.0944519042969,295.3163452148437,294.2267761230469,285.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000324071093928,4.0535932943619447e-10,0.0003240706864744,-0.0007416258449666,0.0,0.0,0.0,-0.001825418905355,60.0,2.069612741470337,-0.0,-7.1652865862859025e-09,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97314453125,0.0,0.0,3.4858636354329064e-05,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,3.670781006803736e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,2.7112309908261523e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725646972656,0.0,0.0,3.670783553388901e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,0.0001741260202834,284.9612121582031,294.1499938964844,291.2951965332031,291.14306640625,295.3054504394531,294.21832275390625,285.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003734087804332,4.665476338594488e-10,0.0003734083147719,-0.0008531533530913,0.0,0.0,0.0,-0.0021030057687312,60.0,2.4651427268981934,-0.0,-9.406076806328656e-09,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,4.0060243918560445e-05,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,4.218535104882904e-05,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776611328125,0.0,0.0,3.1158007914200425e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.0,0.0,4.218538015265949e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97705078125,0.0,0.0,0.0002001091197598,284.9648132324219,294.1499938964844,291.3551330566406,291.1921081542969,295.29278564453125,294.207275390625,285.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194691427983,5.264909064273127e-10,0.0004194686189293,-0.0009646847029216,0.0,0.0,0.0,-0.0023638827260583,60.0,2.8724164962768555,-0.0,-1.2422667339251348e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820251464844,0.0,0.0,4.439189069671557e-05,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,4.6746783482376486e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,3.452707460382953e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,4.674681622418575e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,0.0002217465807916,284.9679870605469,294.1499938964844,291.41571044921875,291.24151611328125,295.2779541015625,294.19354248046875,285.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004730042128358,5.916111489590037e-10,0.0004730036016553,-0.0010823518969118,0.0,0.0,0.0,-0.0026643048040568,60.0,3.3073744773864746,-0.0,-1.5254393304076075e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,4.600461761583574e-05,297.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,4.844506111112423e-05,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,3.578141695470549e-05,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,4.8445093852933496e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,0.0002298024774063,284.97119140625,294.1499938964844,291.4769287109375,291.2912902832031,295.2610168457031,294.17803955078125,285.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005475809448398,6.70588362616797e-10,0.0005475802463479,-0.00121540739201,0.0,0.0,0.0,-0.003075607586652,60.0,3.814345359802246,-0.0,-1.6382886158794463e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,9.003896411741152e-05,297.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,9.481533197686076e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,7.003040082054213e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,9.481539746047928e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,0.0004497630579862,284.9772644042969,294.1499938964844,291.5386962890625,291.34130859375,295.2350158691406,294.1597595214844,285.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005772253498435,7.326707018862062e-10,0.0005772246513515,-0.0013489781413227,0.0,0.0,0.0,-0.003271522000432,60.0,4.421746253967285,-0.0,-6.275501363006697e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99383544921875,0.0,0.0,9.002014849102125e-05,297.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,9.479551954427734e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99420166015625,0.0,0.0,7.001576159382239e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,9.479558502789588e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.0,0.0,0.0004496690526138,284.9794311523437,294.1499938964844,291.6009521484375,291.3916015625,295.21490478515625,294.1410217285156,285.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007417676970362,8.74219419078059e-10,0.0007417668239213,-0.0015565692447125,0.0,0.0,0.0,-0.0041626822203397,60.0,4.922181606292725,-0.0,-6.272877328683535e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956359863281,0.0,0.0,8.999207057058811e-05,297.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99664306640625,0.0,0.0,9.47659500525333e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.0,0.0,6.999392644502223e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947509765625,0.0,0.0,9.476601553615184e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,0.0004495288012549,284.98114013671875,294.1499938964844,291.6636962890625,291.4420471191406,295.18975830078125,294.12139892578125,285.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008902152185328,1.020801221329748e-09,0.0008902142290025,-0.0017934869974851,0.0,0.0,0.0,-0.0049752159975469,60.0,5.921008110046387,-0.0,-6.268962948752232e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,9.013345697894692e-05,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,9.491483797319232e-05,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.998046875,0.0,0.0,7.0103895268403e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,9.491490345681086e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,0.0004502350639086,284.9841613769531,294.1499938964844,291.726806640625,291.4926452636719,295.1658630371094,294.0977478027344,285.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007755888509564,1.0480208922913903e-09,0.0007755878032185,-0.0019796735141426,0.0,0.0,0.0,-0.0044113751500844,60.0,6.362617492675781,-0.0,-6.288674825327689e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,9.015516116051003e-05,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,9.493769175605848e-05,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,7.01207754900679e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,9.4937757239677e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,0.000450343475677,284.9847717285156,294.1499938964844,291.7903137207031,291.5433044433594,295.1366271972656,294.07183837890625,285.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009571461123414,1.2566554463688815e-09,0.0009571448317728,-0.0023466176353394,0.0,0.0,0.0,-0.0054184449836611,60.0,7.468405246734619,-0.0,-6.291701737382027e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988708496094,0.0,0.0,9.025267354445532e-05,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,9.504037734586746e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992370605469,0.0,0.0,7.019661279628053e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,9.504044282948598e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,0.0004508305864874,284.9861145019531,294.1499938964844,291.8540954589844,291.5940246582031,295.1082458496094,294.0406799316406,285.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902480524033,1.410235372922841e-09,0.0009902466554194,-0.0027172763366252,0.0,0.0,0.0,-0.0056543699465692,60.0,8.04520034790039,-0.0,-6.305316446741926e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,9.039567521540448e-05,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,9.51909605646506e-05,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.000244140625,0.0,0.0,7.030783308437094e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,9.519102604826912e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.0,0.0,0.0004515448817983,284.98760986328125,294.1499938964844,291.91815185546875,291.64471435546875,295.0810241699219,294.0027160644531,285.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631873690523,1.5597407809764263e-09,0.0009631858556531,-0.003137384308502,0.0,0.0,0.0,-0.0055860360153019,60.0,8.356496810913086,-0.0,-6.32531040878348e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,9.054770634975284e-05,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018615722656,0.0,0.0,9.535106073599307e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,7.042608194751665e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,9.53511262196116e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003662109375,0.0,0.0,0.0004523043171502,284.9891662597656,294.1499938964844,291.9823913574219,291.69537353515625,295.0541687011719,293.95867919921875,285.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648069972172,1.7491349479925587e-09,0.0009648052509874,-0.0036336770281195,0.0,0.0,0.0,-0.0056799263693392,60.0,8.583049774169922,-0.0,-6.346602532403267e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,9.072032116819172e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028991699219,0.0,0.0,9.553283598506825e-05,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,7.056033791741356e-05,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,9.553290146868676e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,0.0004531665763352,284.9907531738281,294.1499938964844,292.0467834472656,291.74591064453125,295.0281982421875,293.9070129394531,285.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666460100561,1.964174600743717e-09,0.0009666440309956,-0.0041971681639552,0.0,0.0,0.0,-0.0057865306735038,60.0,8.756393432617188,-0.0,-6.37082138155165e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,9.09095979295671e-05,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,9.573215356795116e-05,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,7.070755236782134e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,9.57322190515697e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,0.0004541120724752,284.99237060546875,294.1499938964844,292.1112670898437,291.7962646484375,295.0028381347656,293.8499755859375,285.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686624980531,2.199969539873336e-09,0.000968660286162,-0.0048150429502129,0.0,0.0,0.0,-0.0059034242294728,60.0,8.914305686950684,-0.0,-6.39743049646313e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,9.111507824854924e-05,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.0,0.0,9.594853327143936e-05,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,7.086737605277449e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,9.59485987550579e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,0.0004551384772639,284.9939880371094,294.1499938964844,292.1758117675781,291.846435546875,294.978271484375,293.78680419921875,285.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708516881801,2.455952996527344e-09,0.0009708491852506,-0.0054858126677572,0.0,0.0,0.0,-0.0060303262434899,60.0,9.060761451721191,-0.0,-6.426380139146205e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,9.133323328569531e-05,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,9.6178257081192e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,7.103704410837963e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043334960937,0.0,0.0,9.617832256481051e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,0.0004562281828839,284.99566650390625,294.1499938964844,292.2403564453125,291.8963623046875,294.954345703125,293.7196655273437,285.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973175803665,2.7277213821008672e-09,0.000973173067905,-0.0061979363672435,0.0,0.0,0.0,-0.006165053229779,60.0,9.203493118286133,-0.0,-6.457187140540557e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,9.156245505437256e-05,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,9.641964425100014e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,7.121533417375758e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054931640625,0.0,0.0,9.641970973461866e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,0.0004573732148855,284.99737548828125,294.1499938964844,292.3048400878906,291.9459533691406,294.93121337890625,293.64874267578125,285.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975618022494,3.01329117213811e-09,0.0009756150539033,-0.0069462144747376,0.0,0.0,0.0,-0.0063066226430237,60.0,9.343337059020996,-0.0,-6.489637627282718e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,9.180080087389796e-05,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,9.66706284089014e-05,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,7.140071102185175e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,9.667069389251992e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,0.0004585637943819,284.9991149902344,294.1499938964844,292.3692321777344,291.9952087402344,294.90869140625,293.57635498046875,285.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978157389909,3.310218543717269e-09,0.0009781540138646,-0.0077242408879101,0.0,0.0,0.0,-0.0064538223668932,60.0,9.48175811767578,-0.0,-6.52346443530405e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,9.206461254507305e-05,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,9.694843902252614e-05,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,7.160589302657172e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078430175781,0.0,0.0,9.694849723018706e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,0.0004598815867211,285.0008850097656,294.1499938964844,292.4334411621094,292.0440673828125,294.8869323730469,293.50360107421875,285.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809678886085,3.63887586729561e-09,0.0009809642797335,-0.0085853915661573,0.0,0.0,0.0,-0.0066167511977255,60.0,9.619341850280762,-0.0,-6.561009513461613e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,9.230500290868804e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,9.72015841398388e-05,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,7.179286330938339e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,9.720164234749971e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,0.0004610823816619,285.002685546875,294.1499938964844,292.4974670410156,292.09246826171875,294.8658142089844,293.4326171875,285.8516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835296077653,3.938358972277456e-09,0.0009835257660597,-0.009370082989335,0.0,0.0,0.0,-0.0067652207799255,60.0,9.75588035583496,-0.0,-6.595314516744112e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,9.245073306374252e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,9.735504136187956e-05,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,7.190621545305476e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,9.735510684549809e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,0.0004618103557731,285.0044860839844,294.1499938964844,292.56121826171875,292.140380859375,294.8454284667969,293.3661193847656,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850829374045,4.119904861710211e-09,0.0009850788628682,-0.0098457532003521,0.0,0.0,0.0,-0.0068552247248589,60.0,9.887829780578612,-0.0,-6.61615402464122e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
