time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905200,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,9.257596684619784e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,9.748691809363665e-05,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,7.200361142167822e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,9.748697630129756e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,0.000462435913505,285.00634765625,294.1499938964844,292.62469482421875,292.187744140625,294.8256530761719,293.3060302734375,285.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986416824162,4.2759080720600195e-09,0.000986412516795,-0.010254492983222,0.0,0.0,0.0,-0.0069325608201324,60.0,10.013542175292969,-0.0,-6.634087412749069e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,9.269775182474405e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145568847656,0.0,0.0,9.761516412254424e-05,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,7.209833711385727e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,9.761522233020514e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,0.0004630442417692,285.0082397460937,294.1499938964844,292.6877746582031,292.2345275878906,294.806640625,293.253662109375,285.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877142729237,4.427618716107418e-09,0.0009877098491415,-0.0106519805267453,0.0,0.0,0.0,-0.0070077702403068,60.0,10.134836196899414,-0.0,-6.65155113210858e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.280240919906646e-05,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.0,0.0,9.772537305252628e-05,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152893066406,0.0,0.0,7.217973325168714e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,9.772543126018718e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01446533203125,0.0,0.0,0.0004635670338757,285.0101318359375,294.1499938964844,292.7504577636719,292.2806701660156,294.78826904296875,293.208740234375,285.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888295317068,4.5579899854431005e-09,0.0009888249915093,-0.010993555188179,0.0,0.0,0.0,-0.0070724026300013,60.0,10.252720832824709,-0.0,-6.666576268798964e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162658691406,0.0,0.0,9.288700675824656e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,9.781445987755431e-05,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.0,0.0,7.22455297363922e-05,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,9.781451808521524e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01580810546875,0.0,0.0,0.0004639896214939,285.0120544433594,294.1499938964844,292.8126525878906,292.3261108398437,294.7706604003906,293.1720275878906,285.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897308191284,4.663368358137632e-09,0.0009897261625155,-0.0112696448341012,0.0,0.0,0.0,-0.0071246437728405,60.0,10.36684513092041,-0.0,-6.678733655007818e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,9.295157360611483e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,9.788245370145888e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.0,0.0,7.22957483958453e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168151855469,0.0,0.0,9.788251190911978e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,0.000464312150143,285.0140075683594,294.1499938964844,292.8743591308594,292.3708190917969,294.753662109375,293.1429443359375,285.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904187172651,4.743790693595429e-09,0.0009904140606522,-0.0114803481847047,0.0,0.0,0.0,-0.0071645132265985,60.0,10.477230072021484,-0.0,-6.688019027478731e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,9.299755038227886e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198669433594,0.0,0.0,9.793087519938126e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,7.233151700347662e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,9.793093340704218e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185241699219,0.0,0.0,0.000464541837573,285.0159912109375,294.1499938964844,292.9354858398437,292.41473388671875,294.7373962402344,293.12158203125,285.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909085929393,4.8010582176516445e-09,0.0009909038199111,-0.011630387045443,0.0,0.0,0.0,-0.0071929041296243,60.0,10.583677291870115,-0.0,-6.694635601434129e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203552246094,0.0,0.0,9.302780381403863e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,9.796272206585854e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,7.235504017444327e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01959228515625,0.0,0.0,9.796278027351946e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,0.0004646929155569,285.0180053710937,294.1499938964844,292.9960021972656,292.45782470703125,294.7217712402344,293.1074523925781,285.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912308305501,4.8387214235390275e-09,0.0009912259411066,-0.0117290616035461,0.0,0.0,0.0,-0.0072115757502615,60.0,10.68625259399414,-0.0,-6.698988386233395e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0217590332031,0.0,0.0,9.304603736381978e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02264404296875,0.0,0.0,9.798193059396e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220947265625,0.0,0.0,7.236922101583332e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,9.79819888016209e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,0.0004647840396501,285.02001953125,294.1499938964844,293.0558776855469,292.50006103515625,294.7068176269531,293.1000671386719,285.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991425011307,4.861421487589723e-09,0.0009914201218634,-0.0117885340005159,0.0,0.0,0.0,-0.0072228293865919,60.0,10.785122871398926,-0.0,-6.701612420556557e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.023193359375,0.0,0.0,9.305633284384383e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,9.799277177080512e-05,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,7.237723184516653e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,9.799282997846603e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,0.0004648354661185,285.0220642089844,294.1499938964844,293.114990234375,292.5413513183594,294.6925048828125,293.0987548828125,285.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915345581248,4.8742267999557515e-09,0.0009915296686813,-0.0118220830336213,0.0,0.0,0.0,-0.0072291777469217,60.0,10.880558013916016,-0.0,-6.703093191617884e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,9.306269930675626e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.0,0.0,9.799947292776778e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,7.238217949634418e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238647460937,0.0,0.0,9.79995311354287e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,0.0004648672475013,285.0241394042969,294.1499938964844,293.1733703613281,292.5816650390625,294.6788635253906,293.10302734375,285.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916021954268,4.882134696515551e-09,0.0009915973059833,-0.0118428012356162,0.0,0.0,0.0,-0.0072330981492996,60.0,10.972850799560549,-0.0,-6.704007660118806e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.0,0.0,9.306848369305952e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269775390625,0.0,0.0,9.800556290429084e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.0,0.0,7.238667603814974e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,9.800562111195175e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,0.000464896147605,285.0262451171875,294.1499938964844,293.2309265136719,292.6209716796875,294.66583251953125,293.1122131347656,285.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916636627167,4.8893213921985534e-09,0.0009916587732732,-0.0118616288527846,0.0,0.0,0.0,-0.0072366609238088,60.0,11.062358856201172,-0.0,-6.704838995119644e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,9.307625441579148e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,9.80137483566068e-05,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,7.239272235892713e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268249511719,0.0,0.0,9.801380656426772e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271301269531,0.0,0.0,0.0004649349721148,285.0283508300781,294.1499938964844,293.28759765625,292.6592102050781,294.6534118652344,293.1259155273437,285.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917463175952,4.898983885226471e-09,0.0009917414281517,-0.0118869440630078,0.0,0.0,0.0,-0.00724145071581,60.0,11.149327278137209,-0.0,-6.705955968300259e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,9.308769222116098e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,9.802579006645828e-05,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,7.240161357913166e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,9.80258482741192e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,0.000464992102934,285.0304870605469,294.1499938964844,293.34332275390625,292.69635009765625,294.6416320800781,293.1435546875,285.86962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918678551912,4.9132085067071785e-09,0.0009918629657477,-0.0119242118671536,0.0,0.0,0.0,-0.007248502690345,60.0,11.234017372131348,-0.0,-6.70760158527628e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,9.310362656833604e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.0,0.0,9.80425684247166e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,7.241401181090623e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,9.80426266323775e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301513671875,0.0,0.0,0.0004650717019103,285.0326232910156,294.1499938964844,293.3981018066406,292.7322998046875,294.6304016113281,293.164794921875,285.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920374723151,4.933041974908292e-09,0.0009920325828716,-0.0119761740788817,0.0,0.0,0.0,-0.0072583346627652,60.0,11.316550254821776,-0.0,-6.70989592777005e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,9.312421752838418e-05,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,9.806425805436449e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,7.243002619361505e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,9.806430898606776e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,0.0004651745548471,285.0347900390625,294.1499938964844,293.4518737792969,292.76708984375,294.6197509765625,293.189208984375,285.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922566823661,4.958676136368467e-09,0.0009922516765072,-0.0120433336123824,0.0,0.0,0.0,-0.0072710425592958,60.0,11.397011756896973,-0.0,-6.712861733149111e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03369140625,0.0,0.0,9.31491667870432e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.0,0.0,9.809052426135167e-05,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,7.244943117257208e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,9.80905824690126e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,0.0004652991774491,285.0369873046875,294.1499938964844,293.5045471191406,292.80059814453125,294.60968017578125,293.216552734375,285.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925223421305,4.989737956151431e-09,0.0009925173362717,-0.0121247116476297,0.0,0.0,0.0,-0.0072864410467445,60.0,11.475379943847656,-0.0,-6.716456368849323e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352478027344,0.0,0.0,9.317797230323777e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,9.812086500460282e-05,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,7.247183384606615e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,9.812092321226372e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,0.0004654430958908,285.0392150878906,294.1499938964844,293.5560913085937,292.83282470703125,294.60015869140625,293.2464294433594,285.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928290965035,5.025613258879957e-09,0.0009928240906447,-0.0122187016531825,0.0,0.0,0.0,-0.0073042260482907,60.0,11.551602363586426,-0.0,-6.72060949113984e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,9.321016113972291e-05,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,9.81547636911273e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,7.249687041621655e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,9.81548146228306e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,0.000465603894554,285.0414428710937,294.1499938964844,293.6064758300781,292.8637084960937,294.5911560058594,293.2785949707031,285.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993171823211,5.065696306871814e-09,0.0009931668173521,-0.0123237147927284,0.0,0.0,0.0,-0.0073240967467427,60.0,11.62558937072754,-0.0,-6.72525146683256e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,9.324545681010932e-05,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,9.819192928262056e-05,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,7.252432260429487e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,9.819198021432383e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,0.0004657801764551,285.043701171875,294.1499938964844,293.6556091308594,292.8931884765625,294.5826721191406,293.3127136230469,285.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109646483703045e-09,0.000993542606011,-0.012438858859241,0.0,0.0,0.0,-0.0073458850383758,60.0,11.69723892211914,-0.0,-6.730342505534281e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.328396117780358e-05,297.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,9.823247091844678e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403747558594,0.0,0.0,7.255427044583485e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,9.823252912610768e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,0.0004659724945668,285.04595947265625,294.1499938964844,293.7034606933594,292.9212646484375,294.57470703125,293.3486022949219,285.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939577430486,5.157598348404235e-09,0.0009939526207745,-0.0125644858926534,0.0,0.0,0.0,-0.0073696565814316,60.0,11.766464233398438,-0.0,-6.735899660270661e-08,0.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.050000000745058,9.332618355983868e-05,297.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.050000000745058,9.827693429542704e-05,298.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.050000000745058,7.258710684254766e-05,298.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.0,0.050000000745058,9.827699250308795e-05,298.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.050000000745058,0.0004661834100261,285.0482482910156,285.4460144042969,293.75,292.9478454589844,294.56719970703125,293.385986328125,285.8859558105469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944074554368,5.2101825076533714e-09,0.0009944022167474,-0.0127022489905357,0.0,0.0,0.0,-0.0073957247659564,60.0,11.833209991455078,-0.0,-6.741996116943484e-08,1.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57208251953125,0.6341440081596375,0.050000000745058,0.0408407635986804,297.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.572265625,0.6341440081596375,0.050000000745058,0.0430072881281375,298.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721435546875,0.6341440081596375,0.050000000745058,0.0317650474607944,298.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719299316406,0.6341440081596375,0.050000000745058,0.0430072918534278,298.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719909667969,0.6341440081596375,0.050000000745058,0.2040080577135086,285.6618957519531,285.3891296386719,293.7958679199219,292.9736328125,296.9721069335937,297.6401672363281,286.1054382324219,1.0,0.1097093671560287,0.0890529826283454,0.0890529826283454,1.0,1.0,-0.4350201487541199,0.0007206322043202,0.4342995285987854,-0.1303308308124542,0.0,0.0,0.0,10.188544273376465,60.0,1430.315673828125,0.0,12.278536796569824,1.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.67236328125,0.6314722299575806,0.050000000745058,0.0452354177832603,297.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67236328125,0.6314722299575806,0.050000000745058,0.0476350709795951,298.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.67236328125,0.6314722299575806,0.050000000745058,0.0351831018924713,298.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67236328125,0.6314722299575806,0.050000000745058,0.0476350747048854,298.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.67236328125,0.6314722299575806,0.050000000745058,0.2259602695703506,286.8033142089844,285.3322448730469,293.8417358398437,292.99932861328125,297.3183288574219,298.7351379394531,287.63800048828125,1.0,0.1210897341370582,0.1781059652566909,0.1781059652566909,1.0,1.0,-0.4819899201393127,0.0191645361483097,0.4628253877162933,-0.1230289414525032,0.0,0.0,0.0,12.507333755493164,60.0,2958.371826171875,0.0,16.680007934570312,1.0,281.9242248535156,283.9336853027344,295.30194091796875,296.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.750658573180599e-21,-2.8753292865903e-21,-2.875329084641908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.24951171875,0.5988100171089172,0.050000000745058,0.0455344803631305,297.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.24951171875,0.5988100171089172,0.050000000745058,0.0479500032961368,298.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24951171875,0.5988100171089172,0.050000000745058,0.0354157090187072,298.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.24951171875,0.5988100171089172,0.050000000745058,0.0479500032961368,298.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.24951171875,0.5988100171089172,0.050000000745058,0.2274541705846786,288.4015197753906,285.2753295898437,293.8876342773437,293.02496337890625,297.31396484375,298.75457763671875,289.08221435546875,1.0,0.1313050985336303,0.267158955335617,0.267158955335617,1.0,1.0,-0.4851788878440857,0.0398692190647125,0.4453096687793731,-0.1030344739556312,1.0,1.0,0.0,16.257076263427734,60.0,3327.693603515625,0.0,19.96316337585449,1.0,281.9261169433594,284.10321044921875,295.29986572265625,296.8520812988281,293.1499938964844,293.1499938964844,283.1499938964844,1168.5745849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0891784653067588,0.0891812071204185,2.635054556776595e-07,0.8377063870429993,0.8376993536949158,7.023642410786124e-06,0.0,0.0,-0.0,133.35464477539062,0.0,0.8682689666748047,133.3955078125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4104309082031,0.5710276961326599,0.050000000745058,0.0456804074347019,297.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4104309082031,0.5710276961326599,0.050000000745058,0.0481036677956581,298.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4104309082031,0.5710276961326599,0.050000000745058,0.0355292037129402,298.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4104309082031,0.5710276961326599,0.050000000745058,0.0481036677956581,298.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4104309082031,0.5710276961326599,0.050000000745058,0.2281830906867981,288.3318176269531,285.2183837890625,293.9335632324219,293.0505065917969,297.3091125488281,298.7290344238281,287.35235595703125,1.0,0.1405901610851287,0.3562119305133819,0.3562119305133819,1.0,1.0,-0.4867339432239532,0.0740994662046432,0.4126344919204712,-0.0691929683089256,1.0,1.0,0.0,20.03643798828125,60.0,11560.6572265625,0.0,23.18672752380371,1.0,282.305419921875,287.20428466796875,296.4205627441406,297.1812744140625,293.1499938964844,293.1499938964844,283.1499938964844,1475.743896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0846918821334838,1.0,0.0,0.0,0.8083098530769348,0.8083125948905945,5.0245134275428434e-08,4.252884864807129,4.252874851226807,9.896693882183172e-06,0.0,0.0,-0.0,5198.74853515625,0.0,16.580116271972656,1893.6126708984373,0.0,0.0,0.2065436840057373,1.0,0.0,3.0,1.0,0.0
17906700,298.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.72967529296875,0.549248456954956,0.050000000745058,0.0458178631961345,297.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.72967529296875,0.549248456954956,0.050000000745058,0.0482484139502048,298.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.72967529296875,0.549248456954956,0.050000000745058,0.0356361158192157,298.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.72967529296875,0.549248456954956,0.050000000745058,0.0482484139502048,298.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.72967529296875,0.549248456954956,0.050000000745058,0.2288697063922882,286.5719299316406,285.1614074707031,293.9794921875,293.075927734375,297.3013610839844,298.69891357421875,285.9050598144531,1.0,0.1489885449409485,0.4452649056911468,0.4452649056911468,1.0,1.0,-0.4881986677646637,0.1178339198231697,0.3703647553920746,-0.025863753631711,1.0,1.0,0.0,23.71568489074707,60.0,11252.0517578125,0.0,26.337366104125977,1.0,282.6229553222656,285.4832458496094,297.1035461425781,297.7058410644531,293.1499938964844,293.1499938964844,283.1499938964844,2633.2822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2234290689229965,1.0,0.0,0.0,1.0808672904968262,1.080869436264038,7.833170201365648e-08,4.265509128570557,4.265499114990234,9.78947264229646e-06,0.0,0.0,-0.0,4314.6474609375,0.0,38.67869567871094,1895.380615234375,0.0,0.0,0.274425595998764,1.0,0.0,3.0,1.0,0.0
17906760,298.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63592529296875,0.5324693918228149,0.050000000745058,0.0459491088986396,297.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63592529296875,0.5324693918228149,0.050000000745058,0.0483866222202777,298.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63592529296875,0.5324693918228149,0.050000000745058,0.0357381962239742,298.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63592529296875,0.5324693918228149,0.050000000745058,0.0483866222202777,298.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63592529296875,0.5324693918228149,0.050000000745058,0.2295253127813339,285.5486755371094,285.1044311523437,294.02545166015625,293.10125732421875,297.1322631835937,298.66522216796875,285.2509765625,1.0,0.1565474420785904,0.5562119483947754,0.5562119483947754,0.800000011920929,1.0,-0.4895972013473511,0.1714384406805038,0.318158745765686,0.0273108333349227,1.0,1.0,0.0,27.23356819152832,60.0,10655.5947265625,0.0,29.36682891845703,1.0,282.8623962402344,284.8584289550781,297.1283874511719,297.93701171875,293.1499938964844,293.1499938964844,283.1499938964844,4020.958740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3352989256381988,1.0,0.0,0.0,1.3356380462646484,1.3356411457061768,1.1905073904472377e-07,4.265912055969238,4.265902519226074,9.78603111434495e-06,0.0,0.0,-0.0,3876.76171875,0.0,72.93495178222656,1895.4354248046875,0.0,171.70370483398438,0.3392604887485504,1.0,0.0,3.0,1.0,0.0
17906820,298.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.5196294188499451,0.050000000745058,0.0460724532604217,297.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.5196294188499451,0.050000000745058,0.0485165081918239,298.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.5196294188499451,0.050000000745058,0.0358341298997402,298.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.5196294188499451,0.050000000745058,0.0485165081918239,298.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.5196294188499451,0.050000000745058,0.2301414310932159,285.1077880859375,285.0474548339844,294.0714111328125,293.1264953613281,296.6195678710937,298.6323547363281,284.9858703613281,1.0,0.1633245199918747,0.6671589612960815,0.6671589612960815,0.6000000238418579,1.0,-0.4909113943576813,0.2313778102397918,0.2595335841178894,0.0868120267987251,0.9075688719749452,0.9075688719749452,0.0,30.541065216064453,60.0,10579.537109375,0.0,32.24016571044922,1.0,283.011962890625,284.6314697265625,296.8418273925781,297.7418518066406,293.1499938964844,293.1499938964844,283.1499938964844,6150.47021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915189206600189,1.0,0.0,0.0,1.5792592763900757,1.5792635679244995,1.6641860156596524e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3926.24609375,0.0,122.27831268310548,1895.43701171875,0.0,261.0320739746094,0.3966718912124634,1.0,0.0,3.0,1.0,0.0
17906880,298.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.5097728371620178,0.050000000745058,0.0461865104734897,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.5097728371620178,0.050000000745058,0.0486366190016269,298.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.5097728371620178,0.050000000745058,0.0359228402376174,298.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.5097728371620178,0.050000000745058,0.0486366190016269,298.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.5097728371620178,0.050000000745058,0.2307111769914627,284.9259948730469,284.9904479980469,294.11737060546875,293.151611328125,295.6809997558594,298.6024475097656,284.8729858398437,1.0,0.1693822294473648,0.7781059741973877,0.7781059741973877,0.4000000059604645,1.0,-0.4921266734600067,0.3497608602046966,0.14236581325531,0.2045068144798278,0.819360613822937,0.819360613822937,0.0,33.60836410522461,60.0,10825.5732421875,0.0,34.935035705566406,1.0,283.08990478515625,284.5788879394531,296.5674743652344,297.49591064453125,293.1499938964844,293.1499938964844,283.1499938964844,9657.1494140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176538288593292,1.0,0.0,0.0,1.731872320175171,1.7318780422210691,2.0013598600598925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.44189453125,0.0,169.2889862060547,1895.4371337890625,0.0,307.9008178710937,0.4351637661457062,1.0,0.0,3.0,1.0,0.0
17906940,298.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.502012312412262,0.050000000745058,0.0462918207049369,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.502012312412262,0.050000000745058,0.0487475171685218,298.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.502012312412262,0.050000000745058,0.0360047481954097,298.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.502012312412262,0.050000000745058,0.0487475171685218,298.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.502012312412262,0.050000000745058,0.2312372326850891,284.8411865234375,284.95001220703125,294.163330078125,293.1766357421875,294.6471252441406,298.5760498046875,284.8143005371094,1.0,0.1747782230377197,0.8890529870986938,0.8890529870986938,0.2000000029802322,1.0,-0.4932490587234497,0.4564895331859588,0.0367595441639423,0.3106072545051574,0.7613139748573303,0.7613139748573303,0.0,36.44126510620117,60.0,11302.83203125,-0.0,37.43803405761719,1.0,283.12518310546875,284.61444091796875,296.3699645996094,297.3070373535156,293.1499938964844,293.1499938964844,283.1499938964844,12907.4404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251038730144501,1.0,0.0,0.0,1.7982473373413086,1.798253893852234,2.157705836225432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.341796875,0.0,198.70913696289065,1895.4371337890625,0.0,322.32794189453125,0.4588562548160553,1.0,0.0,3.0,1.0,0.0
17907000,298.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.4957087934017181,0.050000000745058,0.0463889986276626,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.4957087934017181,0.050000000745058,0.0488498508930206,298.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.4957087934017181,0.050000000745058,0.0360803343355655,298.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.4957087934017181,0.050000000745058,0.0488498508930206,298.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.4957087934017181,0.050000000745058,0.2317226678133011,284.806884765625,284.95001220703125,294.20928955078125,293.2015380859375,294.2232360839844,298.5530090332031,284.80670166015625,1.0,0.1795663088560104,1.0,1.0,0.0,1.0,-0.4942847788333893,0.4942831099033355,1.6640641433696146e-06,0.3481192588806152,0.6949909925460815,0.6949909925460815,0.0,39.04723358154297,60.0,11560.0517578125,-0.0,39.74129104614258,1.0,283.139892578125,284.67657470703125,296.2571716308594,297.1896057128906,293.1499938964844,293.1499938964844,283.1499938964844,17363.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231848418712616,1.0,0.0,0.0,1.7750868797302246,1.7750941514968872,2.1024837337790814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.9140625,0.0,208.54547119140625,1895.4371337890625,0.0,318.5597839355469,0.4599300920963287,1.0,0.0,3.0,1.0,0.0
17907060,298.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.4904633462429046,0.050000000745058,0.0464777499437332,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.4904633462429046,0.050000000745058,0.0489433109760284,298.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.4904633462429046,0.050000000745058,0.0361493602395057,298.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.4904633462429046,0.050000000745058,0.0489433109760284,298.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.4904633462429046,0.050000000745058,0.2321659922599792,284.8287658691406,284.95001220703125,294.2552795410156,293.2262878417969,294.24517822265625,298.5331726074219,284.85498046875,1.0,0.1838029026985168,1.0,1.0,0.0,1.0,-0.495230495929718,0.4952301383018493,3.515917228469334e-07,0.348990797996521,0.6639181971549988,0.6639181971549988,0.0,41.42218399047852,60.0,11572.9130859375,-0.0,41.84408187866211,1.0,283.145751953125,284.76348876953125,296.2007141113281,297.1153564453125,293.1499938964844,293.1499938964844,283.1499938964844,19703.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161913692951202,1.0,0.0,0.0,1.6881201267242432,1.6881273984909058,1.9015165264590905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.87060546875,0.0,193.2120819091797,1895.4371337890625,0.0,305.1307067871094,0.4503826200962066,1.0,0.0,3.0,1.0,0.0
17907120,298.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.4859924018383026,0.050000000745058,0.0465579777956008,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.4859924018383026,0.050000000745058,0.0490277931094169,298.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.4859924018383026,0.050000000745058,0.0362117625772953,298.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.4859924018383026,0.050000000745058,0.0490277931094169,298.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.4859924018383026,0.050000000745058,0.2325667440891266,284.8840637207031,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.51531982421875,284.908935546875,1.0,0.1875440776348114,1.0,1.0,0.0,1.0,-0.4960854053497314,0.4960850775241852,3.523936698002217e-07,0.3497949242591858,0.6694861650466919,0.6694861650466919,0.0,43.56924057006836,48.0,11672.2626953125,-0.0,43.75187301635742,1.0,283.1481628417969,284.81903076171875,296.18701171875,297.0912475585937,293.1499938964844,293.1499938964844,283.1499938964844,19272.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075434803962707,1.0,0.0,0.0,1.6615307331085205,1.661537766456604,1.84208701625721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.91650390625,0.0,184.8545379638672,1895.4371337890625,0.0,289.13525390625,0.4447033107280731,1.0,0.0,3.0,1.0,0.0
17907180,298.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.4839396476745605,0.050000000745058,0.0465957522392272,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.4839396476745605,0.050000000745058,0.0490675717592239,298.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.4839396476745605,0.050000000745058,0.0362411402165889,298.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.4839396476745605,0.050000000745058,0.0490675717592239,298.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.4839396476745605,0.050000000745058,0.2327554374933242,284.9232482910156,284.95001220703125,294.3471984863281,293.27545166015625,294.3368225097656,298.4986267089844,284.933837890625,1.0,0.188960000872612,1.0,1.0,0.0,1.0,-0.4964881539344787,0.4964877963066101,3.528129184360296e-07,0.3502655923366546,0.6809682846069336,0.6809682846069336,0.0,44.58111572265625,48.0,11774.0341796875,-0.0,44.65315628051758,1.0,283.1492004394531,284.8313903808594,296.2080383300781,297.1093444824219,293.1499938964844,293.1499938964844,283.1499938964844,18248.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4004015624523163,1.0,0.0,0.0,1.6725101470947266,1.6725170612335205,1.866512491233152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.2919921875,0.0,184.15594482421875,1895.4371337890625,0.0,276.3834533691406,0.44454425573349,1.0,0.0,3.0,1.0,0.0
17907240,298.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4836962521076202,0.050000000745058,0.0466002561151981,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4836962521076202,0.050000000745058,0.0490723140537738,298.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4836962521076202,0.050000000745058,0.0362446457147598,298.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4836962521076202,0.050000000745058,0.0490723140537738,298.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.4836962521076202,0.050000000745058,0.2327779233455658,284.9371337890625,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.484375,284.9396667480469,1.0,0.1890019029378891,1.0,1.0,0.0,1.0,-0.4965362548828125,0.4965358972549438,3.529304422045243e-07,0.350472092628479,0.6841353178024292,0.6841353178024292,0.0,44.703243255615234,36.0,11822.4541015625,-0.0,44.761962890625,1.0,283.149658203125,284.8301696777344,296.24713134765625,297.1473388671875,293.1499938964844,293.1499938964844,283.1499938964844,17907.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3957853615283966,1.0,0.0,0.0,1.6814556121826172,1.6814625263214111,1.88653217492174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.0009765625,0.0,185.27618408203125,1895.4371337890625,0.0,268.3397216796875,0.4454050362110138,1.0,0.0,3.0,1.0,0.0
