time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907300,298.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.4849109947681427,0.050000000745058,0.0465778224170208,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.4849109947681427,0.050000000745058,0.0490486919879913,298.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.4849109947681427,0.050000000745058,0.0362271964550018,298.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.4849109947681427,0.050000000745058,0.0490486919879913,298.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.4849109947681427,0.050000000745058,0.2326658815145492,284.9411315917969,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.47235107421875,284.94287109375,1.0,0.1878124177455902,1.0,1.0,0.0,1.0,-0.4962973296642303,0.4962969720363617,3.528044771883288e-07,0.3504664599895477,0.6832568645477295,0.6832568645477295,0.0,44.10511016845703,36.0,11846.1201171875,-0.0,44.22881317138672,1.0,283.1498413085937,284.8322448730469,296.2906188964844,297.1913146972656,293.1499938964844,293.1499938964844,283.1499938964844,17958.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934061527252197,1.0,0.0,0.0,1.6819897890090942,1.6819967031478882,1.8877310026255145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.99951171875,0.0,185.59230041503903,1895.4371337890625,0.0,264.2502136230469,0.4455785453319549,1.0,0.0,3.0,1.0,0.0
17907360,298.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.4874153435230255,0.050000000745058,0.0465320795774459,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.4874153435230255,0.050000000745058,0.0490005202591419,298.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.4874153435230255,0.050000000745058,0.0361916199326515,298.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.4874153435230255,0.050000000745058,0.0490005202591419,298.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.4874153435230255,0.050000000745058,0.2324373722076416,284.94512939453125,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.4623718261719,284.9473571777344,1.0,0.1855376064777374,1.0,1.0,0.0,1.0,-0.4958099722862243,0.4958096444606781,3.524680778355105e-07,0.3502777516841888,0.6835996508598328,0.6835996508598328,0.0,42.88362503051758,25.0,11870.560546875,-0.0,43.14164733886719,1.0,283.1499328613281,284.8360900878906,296.3324584960937,297.2359619140625,293.1499938964844,293.1499938964844,283.1499938964844,17972.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927480578422546,1.0,0.0,0.0,1.681963324546814,1.681970238685608,1.887671601252805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.24462890625,0.0,185.6336975097656,1895.4371337890625,0.0,263.1254577636719,0.4456400871276855,1.0,0.0,3.0,1.0,0.0
17907420,298.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.4909566342830658,0.050000000745058,0.0464691221714019,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.4909566342830658,0.050000000745058,0.0489342249929904,298.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.4909566342830658,0.050000000745058,0.0361426509916782,298.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.4909566342830658,0.050000000745058,0.0489342249929904,298.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.4909566342830658,0.050000000745058,0.2321228832006454,284.9493103027344,284.95001220703125,294.5308837890625,293.3721008300781,294.5205078125,298.45428466796875,284.9509582519531,1.0,0.1824515759944915,1.0,1.0,0.0,1.0,-0.4951391816139221,0.4951388537883758,3.519767517445871e-07,0.3499543666839599,0.6855011582374573,0.6855011582374573,0.0,41.20182800292969,25.0,11898.0966796875,-0.0,41.648197174072266,1.0,283.14996337890625,284.83746337890625,296.3705749511719,297.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,17885.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3933402597904205,1.0,0.0,0.0,1.6853379011154177,1.6853448152542114,1.895253802786101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.7998046875,0.0,186.2030487060547,1895.4371337890625,0.0,264.1374206542969,0.4461607336997986,1.0,0.0,3.0,1.0,0.0
17907480,298.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7665960192680359,0.1724346876144409,0.1366153508424759,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.5206202268600464,0.050000000745058,0.0485050603747367,298.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7450853586196899,0.1677122861146927,0.0973507985472679,298.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.5206202268600464,0.050000000745058,0.0485050603747367,298.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.5206202268600464,0.050000000745058,0.2300871312618255,285.0047912597656,284.95001220703125,294.5767822265625,293.3959045410156,294.5686950683594,298.4275207519531,285.1189880371094,1.0,0.1810765266418457,1.0,1.0,0.0,1.0,-0.6732842922210693,0.6732837557792664,5.175673436497163e-07,0.4842981100082397,0.7253695726394653,0.7253695726394653,0.0,31.76150131225586,45.0,14477.259765625,-0.0,53.811519622802734,1.0,283.1499938964844,285.0606384277344,296.4127502441406,297.3612976074219,293.1499938964844,293.1499938964844,283.1499938964844,17035.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956762552261352,1.0,0.0,0.0,1.7061139345169067,1.7061207294464111,1.94226927874297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.11572265625,0.0,188.6484832763672,1895.4371337890625,0.0,268.1513977050781,0.449564516544342,1.0,0.0,3.0,1.0,0.0
17907540,298.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3621826171875,0.8016096353530884,0.1657153517007827,0.1518458276987075,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.5256614685058594,0.050000000745058,0.0484514236450195,298.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36163330078125,0.7955915331840515,0.163439854979515,0.1155358701944351,298.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.5256614685058594,0.050000000745058,0.0484514236450195,298.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.5256614685058594,0.050000000745058,0.2298326939344406,285.34735107421875,284.95001220703125,294.62261962890625,293.4195251464844,294.61541748046875,298.3421630859375,285.40399169921875,1.0,0.1836110055446624,1.0,1.0,0.0,1.0,-0.7129759788513184,0.7129753828048706,5.595920811174437e-07,0.5162017941474915,1.0,1.0,0.0,30.77828025817871,45.0,16609.8984375,-0.0,58.0251579284668,1.0,283.1499938964844,285.1910095214844,296.543212890625,297.64019775390625,293.1499938964844,293.1499938964844,283.1499938964844,9447.1904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412628710269928,1.0,0.0,0.0,1.969303846359253,1.969310641288757,2.587729284186935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.57080078125,0.0,236.6274871826172,1895.4371337890625,0.0,298.4631042480469,0.4919185638427734,1.0,0.0,3.0,1.0,0.0
17907600,298.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702392578125,0.7845646142959595,0.1634015440940857,0.1488202512264251,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.5172978639602661,0.050000000745058,0.048542208969593,298.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37030029296875,0.781488835811615,0.1618307530879974,0.1144263371825218,298.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.5172978639602661,0.050000000745058,0.048542208969593,298.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.5172978639602661,0.050000000745058,0.2302633374929428,285.3738098144531,284.95001220703125,294.66845703125,293.4429931640625,294.6612243652344,298.29949951171875,285.3466491699219,1.0,0.1874904781579971,1.0,1.0,0.0,1.0,-0.708748459815979,0.7087478637695312,5.551081585508655e-07,0.5129437446594238,1.0,1.0,0.0,33.03948211669922,33.0,16794.287109375,-0.0,60.164363861083984,1.0,283.1499938964844,285.0680236816406,296.6706237792969,297.8531494140625,293.1499938964844,293.1499938964844,283.1499938964844,10116.1767578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412734508514404,1.0,0.0,0.0,2.11841893196106,2.118426561355591,2.994449914694997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.08740234375,0.0,291.0096435546875,1895.4371337890625,0.0,355.64532470703125,0.5280655026435852,1.0,0.0,3.0,1.0,0.0
17907660,298.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.346435546875,0.8959509134292603,0.1639892905950546,0.1474855989217758,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397827148437,0.6067659258842468,0.050000000745058,0.0479166358709335,298.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463439941406,0.8930482268333435,0.1624243408441543,0.1136324107646942,298.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.8522689342498779,0.1538526117801666,0.1338541209697723,298.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.7089017629623413,0.1471731066703796,0.3598633408546448,285.3448181152344,284.95001220703125,294.7142639160156,293.4662780761719,294.7084350585937,298.2997436523437,285.4099426269531,1.0,0.1921885162591934,1.0,1.0,0.0,1.0,-0.9628559947013856,0.9628551602363586,8.640114970148716e-07,0.7114940881729126,1.0,1.0,0.0,19.78386688232422,33.0,20203.552734375,-0.0,83.37232208251953,1.0,283.1499938964844,285.154296875,296.7218933105469,297.98876953125,293.1499938964844,293.1499938964844,283.1499938964844,11467.91015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686036109924316,1.0,0.0,0.0,2.2556209564208984,2.255629539489746,3.394889063201845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.2763671875,0.0,351.2886962890625,1895.4371337890625,0.0,419.4010925292969,0.5586599111557007,1.0,0.0,3.0,1.0,0.0
17907720,298.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82403564453125,0.8833320140838623,0.1739220172166824,0.0945552811026573,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450561523437,0.6935310363769531,0.050000000745058,0.0476450808346271,298.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82403564453125,0.8833320140838623,0.1699614524841308,0.0735429972410202,298.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241577148437,0.8833320140838623,0.1535778045654297,0.0995712652802467,297.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83892822265625,0.9562605023384094,0.1443169862031936,0.586344838142395,285.8485412597656,284.95001220703125,294.7600402832031,293.4894104003906,294.7553100585937,298.26324462890625,285.9090881347656,1.0,0.1971718966960907,1.0,1.0,0.0,1.0,-1.0820775032043457,1.0820765495300293,1.0458348924657912e-06,0.8141304850578308,1.0,1.0,0.0,14.513605117797852,53.0,23692.076171875,-0.0,98.9792251586914,1.0,283.1499938964844,285.5338439941406,296.8124389648437,298.3046875,293.1499938964844,293.1499938964844,283.1499938964844,12599.5615234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035693049430847,1.0,0.0,0.0,2.364295244216919,2.364304780960083,3.7298963206922053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.7236328125,0.0,404.5489196777344,1895.4371337890625,0.0,517.992919921875,0.5878286957740784,1.0,0.0,3.0,1.0,0.0
17907780,298.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94775390625,0.8851564526557922,0.1834103763103485,0.0957715138792991,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330139160156,0.6918821930885315,0.050000000745058,0.0476477593183517,298.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94775390625,0.8851564526557922,0.1772416979074478,0.074488952755928,297.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94775390625,0.8851564526557922,0.15522001683712,0.1008520126342773,297.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.972284734249115,0.1416289508342743,0.6200004816055298,285.9497985839844,284.95001220703125,294.8057861328125,293.5123291015625,294.8012084960937,298.23516845703125,285.9569702148437,1.0,0.2050957083702087,1.0,1.0,0.0,1.0,-1.1265723705291748,1.1265712976455688,1.1174411156389397e-06,0.8496752977371216,1.0,1.0,0.0,15.177080154418944,53.0,24764.927734375,-0.0,110.63475036621094,1.0,283.1499938964844,285.5351867675781,296.88690185546875,298.526123046875,293.1499938964844,293.1499938964844,283.1499938964844,13855.017578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443163514137268,1.0,0.0,0.0,2.4792912006378174,2.479301691055298,4.101553656710166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.85546875,0.0,466.496826171875,1895.4371337890625,0.0,663.3004760742188,0.613018810749054,1.0,0.0,3.0,1.0,0.0
17907840,298.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.9011995196342468,0.1903191059827804,0.1070996224880218,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808349609375,0.677537202835083,0.050000000745058,0.0476753152906894,298.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.9011995196342468,0.1825408190488815,0.0832997038960456,297.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.9026890993118286,0.156724140048027,0.1133244633674621,297.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.9593791365623474,0.1394740790128708,0.6322617530822754,285.9919738769531,284.95001220703125,294.8514709472656,293.5350952148437,294.8471374511719,298.2104187011719,286.00250244140625,1.0,0.2150417417287826,1.0,1.0,0.0,1.0,-1.1805392503738403,1.1805380582809448,1.20885874821397e-06,0.8931824564933777,1.0,1.0,0.0,16.636627197265625,73.0,25880.521484375,-0.0,127.2373046875,1.0,283.1499938964844,285.55401611328125,296.8853454589844,298.632080078125,293.1499938964844,293.1499938964844,283.1499938964844,14863.7158203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785821080207825,1.0,0.0,0.0,2.567956686019897,2.5679678916931152,4.400162367801386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.8193359375,0.0,518.3573608398438,1895.4371337890625,0.0,816.4407958984375,0.6373341083526611,1.0,0.0,3.0,1.0,0.0
17907900,298.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443115234375,0.9173898100852966,0.1942326575517654,0.119102731347084,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323791503906,0.6641665697097778,0.050000000745058,0.0477051995694637,298.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443115234375,0.9173898100852966,0.185489073395729,0.0926354601979255,297.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.97469162940979,0.1551420241594314,0.1480631679296493,297.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.935380220413208,0.1385002434253692,0.6254608631134033,286.0465087890625,284.95001220703125,294.89715576171875,293.55767822265625,294.8930053710937,298.1766967773437,286.0589904785156,1.0,0.2269620597362518,1.0,1.0,0.0,1.0,-1.247249960899353,1.247248649597168,1.3265315601529435e-06,0.9446024894714355,1.0,1.0,0.0,18.342039108276367,73.0,27176.57421875,-0.0,148.6607666015625,1.0,283.1499938964844,285.5808410644531,296.8508605957031,298.6867370605469,293.1499938964844,293.1499938964844,283.1499938964844,16006.2451171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051508784294128,1.0,0.0,0.0,2.664825201034546,2.66483736038208,4.738389804970211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.72802734375,0.0,579.2586059570312,1895.4371337890625,0.0,957.8596801757812,0.6581237316131592,1.0,0.0,3.0,1.0,0.0
17907960,298.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1135559082031,0.9493774771690368,0.1947843134403228,0.1458024382591247,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.097412109375,0.6399074196815491,0.050000000745058,0.0477755814790725,298.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1145324707031,0.9915888905525208,0.1850064843893051,0.130005344748497,297.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11328125,0.9321763515472412,0.1534229665994644,0.1463388055562973,297.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.8956335186958313,0.1382479071617126,0.6231063604354858,286.114990234375,284.95001220703125,294.9427795410156,293.5800476074219,294.9388732910156,298.13409423828125,286.1314697265625,1.0,0.2404279559850692,1.0,1.0,0.0,1.0,-1.313750386238098,1.3137489557266235,1.4549283378073596e-06,1.000017762184143,1.0,1.0,0.0,21.208032608032227,93.0,28486.560546875,-0.0,176.443115234375,1.0,283.1499938964844,285.6256408691406,296.8142395019531,298.72418212890625,293.1499938964844,293.1499938964844,283.1499938964844,16891.3515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255529522895813,1.0,0.0,0.0,2.7375130653381348,2.7375259399414062,5.000410965294577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.2822265625,0.0,627.96435546875,1895.4371337890625,0.0,1080.12890625,0.6785750985145569,1.0,0.0,3.0,1.0,0.0
17908020,298.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811218261719,0.9156315922737122,0.1919586658477783,0.1743220388889312,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1690979003906,0.5833621621131897,0.050000000745058,0.0480292700231075,297.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808776855469,0.8995123505592346,0.1833226680755615,0.1290702223777771,297.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805725097656,0.8460753560066223,0.152831420302391,0.1455410718917846,297.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.8196759223937988,0.1382867246866226,0.6239040493965149,286.18115234375,284.95001220703125,294.98834228515625,293.60223388671875,294.98455810546875,298.08184814453125,286.18133544921875,1.0,0.2542931139469147,1.0,1.0,0.0,1.0,-1.344950795173645,1.3449492454528809,1.5211470554277184e-06,1.029498815536499,1.0,1.0,0.0,28.238040924072266,93.0,29430.603515625,-0.0,203.39483642578125,1.0,283.1499938964844,285.64141845703125,296.7909240722656,298.7702331542969,293.1499938964844,293.1499938964844,283.1499938964844,17926.951171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420204639434814,1.0,0.0,0.0,2.8201823234558105,2.82019591331482,5.306983439368196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.16162109375,0.0,686.5910034179688,1895.4371337890625,0.0,1186.71044921875,0.6959258913993835,1.0,0.0,3.0,1.0,0.0
17908080,297.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1667785644531,0.8384659290313721,0.1910855323076248,0.1729412227869033,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708374023437,0.5277695655822754,0.050000000745058,0.0484265275299549,297.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1668701171875,0.8271160125732422,0.1831075549125671,0.1287556886672973,297.7270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1672668457031,0.7792651653289795,0.1529098004102707,0.1457013487815857,297.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16754150390625,0.7540501952171326,0.1384424716234207,0.626181423664093,286.16668701171875,284.95001220703125,295.03387451171875,293.6242370605469,295.03009033203125,298.0412902832031,286.1624450683594,1.0,0.2676414251327514,1.0,1.0,0.0,1.0,-1.3465752601623535,1.3465737104415894,1.5208986496872967e-06,1.0270140171051023,1.0,1.0,0.0,38.2474365234375,81.0,29623.326171875,-0.0,226.8738555908203,1.0,283.1499938964844,285.6129150390625,296.7690124511719,298.7809753417969,293.1499938964844,293.1499938964844,283.1499938964844,18703.052734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543467044830322,1.0,0.0,0.0,2.880581855773926,2.880596160888672,5.536735443456564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.76220703125,0.0,731.6566162109375,1895.4371337890625,0.0,1270.78955078125,0.7134108543395996,1.0,0.0,3.0,1.0,0.0
17908140,297.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396179199219,0.8082559704780579,0.1920405179262161,0.1732906848192215,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.5052985548973083,0.050000000745058,0.0486938543617725,297.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13970947265625,0.7966489195823669,0.1839385330677032,0.1291910260915756,297.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1401672363281,0.7502285242080688,0.1534400135278701,0.1462620943784713,297.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7274443507194519,0.1387749016284942,0.6285441517829895,286.1395263671875,284.95001220703125,295.079345703125,293.64599609375,295.0755920410156,298.0106201171875,286.13543701171875,1.0,0.2762254476547241,1.0,1.0,0.0,1.0,-1.351345181465149,1.3513437509536743,1.5304946145988652e-06,1.0307742357254028,1.0,1.0,0.0,45.09449768066406,81.0,29912.880859375,-0.0,244.4154663085937,1.0,283.1499938964844,285.5759582519531,296.7473449707031,298.7773742675781,293.1499938964844,293.1499938964844,283.1499938964844,19647.884765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622594594955444,1.0,0.0,0.0,2.952445268630981,2.952460289001465,5.81643746500049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.34521484375,0.0,787.7933959960938,1895.4371337890625,0.0,1326.59912109375,0.7281469106674194,1.0,0.0,3.0,1.0,0.0
17908200,297.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236877441406,0.7926802635192871,0.1939224749803543,0.174744963645935,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269226074219,0.4942271709442138,0.050000000745058,0.0488707236945629,297.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1237487792969,0.7809217572212219,0.1853513121604919,0.1301094740629196,297.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239318847656,0.7362836599349976,0.1542833894491195,0.1470885574817657,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240539550781,0.71355140209198,0.1392852365970611,0.631263792514801,286.1236572265625,284.95001220703125,295.1247863769531,293.6675720214844,295.1210327148437,297.9856872558594,286.1220703125,1.0,0.2825286090373993,1.0,1.0,0.0,1.0,-1.3586605787277222,1.358659029006958,1.5453215382876806e-06,1.0365757942199707,1.0,1.0,0.0,49.69419479370117,69.0,30189.45703125,-0.0,257.9104309082031,1.0,283.1499938964844,285.5548095703125,296.7334899902344,298.774169921875,293.1499938964844,293.1499938964844,283.1499938964844,20334.232421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669897437095642,1.0,0.0,0.0,3.003570795059204,3.0035862922668457,6.019620286679128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.56787109375,0.0,829.4313354492188,1895.4371337890625,0.0,1360.6214599609375,0.7433974146842957,1.0,0.0,3.0,1.0,0.0
17908260,297.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7859910726547241,0.196294218301773,0.1767637878656387,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11407470703125,0.488282173871994,0.050000000745058,0.0489791966974735,297.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111145019531,0.7737619280815125,0.1871025115251541,0.1312970221042633,297.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.111328125,0.7296501398086548,0.1553525477647781,0.1481023281812667,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114501953125,0.7059460878372192,0.1399543434381485,0.6344233155250549,286.11102294921875,284.95001220703125,295.170166015625,293.6889343261719,295.1664428710937,297.964599609375,286.10943603515625,1.0,0.2868760526180267,1.0,1.0,0.0,1.0,-1.3676482439041138,1.3676466941833496,1.5636857142453664e-06,1.0437228679656982,1.0,1.0,0.0,52.591270446777344,69.0,30532.890625,-0.0,268.2713317871094,1.0,283.1499938964844,285.5315246582031,296.7319641113281,298.7856140136719,293.1499938964844,293.1499938964844,283.1499938964844,21206.953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700437068939209,1.0,0.0,0.0,3.0673484802246094,3.0673646926879883,6.277974193835689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.25244140625,0.0,883.3975219726562,1895.4371337890625,0.0,1382.8419189453125,0.756179928779602,1.0,0.0,3.0,1.0,0.0
17908320,297.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065673828125,0.7851349711418152,0.1989286839962005,0.1790578663349151,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10723876953125,0.4856254756450653,0.050000000745058,0.0490299127995967,297.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065673828125,0.7721914052963257,0.1890489906072616,0.1326247602701187,297.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.7277539372444153,0.1565791368484497,0.1492376327514648,297.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.7033271789550781,0.1407493352890014,0.6379429697990417,286.1065673828125,284.95001220703125,295.2154846191406,293.7100524902344,295.2117919921875,297.94635009765625,286.106689453125,1.0,0.2895896732807159,1.0,1.0,0.0,1.0,-1.3776440620422363,1.3776423931121826,1.5842859966141989e-06,1.0516797304153442,1.0,1.0,0.0,54.04425430297852,57.0,30845.5234375,-0.0,275.79559326171875,1.0,283.1499938964844,285.5203857421875,296.74005126953125,298.8062744140625,293.1499938964844,293.1499938964844,283.1499938964844,21823.66015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723284721374512,1.0,0.0,0.0,3.111628770828247,3.111645460128784,6.460540475927701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.0048828125,0.0,922.2108764648438,1895.4371337890625,0.0,1399.5948486328125,0.7697808742523193,1.0,0.0,3.0,1.0,0.0
17908380,297.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021728515625,0.788611114025116,0.2017171382904052,0.1814941763877868,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10333251953125,0.485521912574768,0.050000000745058,0.0490318275988101,297.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021728515625,0.7747788429260254,0.1911137104034423,0.1340271085500717,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022644042969,0.7294363975524902,0.1579178869724273,0.150453120470047,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.102294921875,0.704647421836853,0.1416429877281189,0.641741931438446,286.1021728515625,284.95001220703125,295.2607421875,293.73095703125,295.257080078125,297.9302978515625,286.1018371582031,1.0,0.2909355461597442,1.0,1.0,0.0,1.0,-1.3882733583450315,1.3882718086242676,1.6063902421592502e-06,1.0601437091827393,1.0,1.0,0.0,54.2739143371582,57.0,31207.384765625,-0.0,280.79510498046875,1.0,283.1499938964844,285.50469970703125,296.7560119628906,298.8394470214844,293.1499938964844,293.1499938964844,283.1499938964844,22641.974609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745312809944153,1.0,0.0,0.0,3.1694297790527344,3.1694469451904297,6.702788937218429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.05908203125,0.0,974.56396484375,1895.4371337890625,0.0,1415.8494873046875,0.7811185717582703,1.0,0.0,3.0,1.0,0.0
17908440,297.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036071777344,0.7956351637840271,0.2045923173427581,0.1839959025382995,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029663085937,0.4875323474407196,0.050000000745058,0.048993170261383,297.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036071777344,0.7808050513267517,0.193242996931076,0.1354611217975616,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.103515625,0.734059751033783,0.1593302488327026,0.1517141610383987,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034851074219,0.7091954350471497,0.1426070183515548,0.6457214951515198,286.1036071777344,284.95001220703125,295.305908203125,293.75164794921875,295.30230712890625,297.916015625,286.1045837402344,1.0,0.2911389470100403,1.0,1.0,0.0,1.0,-1.399242281913757,1.3992407321929932,1.6294127362925792e-06,1.068878173828125,1.0,1.0,0.0,53.48367691040039,45.0,31529.958984375,-0.0,283.57330322265625,1.0,283.1499938964844,285.4990234375,296.7755126953125,298.8759155273437,293.1499938964844,293.1499938964844,283.1499938964844,23205.56640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768414378166199,1.0,0.0,0.0,3.2086331844329834,3.208650827407837,6.869631761219352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.34326171875,0.0,1011.1771240234376,1895.4371337890625,0.0,1433.0037841796875,0.793497622013092,1.0,0.0,3.0,1.0,0.0
17908500,297.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.103515625,0.8058657050132751,0.2075224369764328,0.1865309476852417,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036682128906,0.4914076328277588,0.050000000745058,0.0489207617938518,297.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.103515625,0.7900028824806213,0.1954080462455749,0.1369063407182693,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.103515625,0.7414036989212036,0.1607915759086609,0.1530006378889084,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.103515625,0.716314435005188,0.1436222642660141,0.6498194932937622,286.103515625,284.95001220703125,295.3510437011719,293.7720642089844,295.34747314453125,297.9032287597656,286.1038513183594,1.0,0.2903856933116913,1.0,1.0,0.0,1.0,-1.4103970527648926,1.4103953838348389,1.6530451603102847e-06,1.077759027481079,1.0,1.0,0.0,51.84382629394531,45.0,31893.779296875,0.0,284.4202880859375,1.0,283.1499938964844,285.4876403808594,296.7974853515625,298.9184875488281,293.1499938964844,293.1499938964844,283.1499938964844,23984.068359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794421672821045,1.0,0.0,0.0,3.2620108127593994,3.2620291709899902,7.100094308043481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.20654296875,0.0,1062.486328125,1895.4371337890625,0.0,1452.4456787109375,0.803766131401062,1.0,0.0,3.0,1.0,0.0
17908560,297.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.108154296875,0.8185977339744568,0.2104822695255279,0.1890747845172882,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067810058594,0.4971280097961426,0.050000000745058,0.0488205254077911,297.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081237792969,0.8023229241371155,0.1975850015878677,0.1383460313081741,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080017089844,0.7515999674797058,0.1622795760631561,0.1542935222387313,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10791015625,0.7256218791007996,0.1446698009967804,0.6539669632911682,286.108154296875,284.95001220703125,295.3961181640625,293.7922668457031,295.392578125,297.89166259765625,286.10955810546875,1.0,0.2888261377811432,1.0,1.0,0.0,1.0,-1.4215896129608154,1.4215879440307615,1.6769805597505183e-06,1.086667537689209,1.0,1.0,0.0,49.50164031982422,33.0,32215.193359375,0.0,283.58221435546875,1.0,283.1499938964844,285.48504638671875,296.81915283203125,298.9593811035156,293.1499938964844,293.1499938964844,283.1499938964844,24508.169921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822072267532349,1.0,0.0,0.0,3.297459125518799,3.297477960586548,7.255246146087302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.265625,0.0,1097.502197265625,1895.4371337890625,0.0,1473.26513671875,0.8152412176132202,1.0,0.0,3.0,1.0,0.0
17908620,297.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103820800781,0.8339157104492188,0.2134612947702407,0.1916208118200302,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099853515625,0.5050086975097656,0.050000000745058,0.0486974045634269,297.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103820800781,0.8173936605453491,0.199762687087059,0.1397745013236999,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103515625,0.7651246190071106,0.1637832820415496,0.1555846780538559,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103210449219,0.7374742031097412,0.1457383036613464,0.6581305861473083,286.1103820800781,284.95001220703125,295.44110107421875,293.8122253417969,295.4375915527344,297.881103515625,286.1110534667969,1.0,0.2865907251834869,1.0,1.0,0.0,1.0,-1.432761311531067,1.4327595233917236,1.7010934243444351e-06,1.095556139945984,1.0,1.0,0.0,46.58143615722656,33.0,32574.033203125,0.0,281.2973937988281,1.0,283.1499938964844,285.4761657714844,296.8409423828125,299.0029296875,293.1499938964844,293.1499938964844,283.1499938964844,25258.453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851682066917419,1.0,0.0,0.0,3.347552299499512,3.347571611404419,7.477355552509835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.1240234375,0.0,1148.283935546875,1895.4371337890625,0.0,1495.7269287109375,0.8247146606445312,1.0,0.0,3.0,1.0,0.0
17908680,297.7588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167297363281,0.8532642722129822,0.2164467871189117,0.1941578537225723,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1149597167969,0.5157797336578369,0.050000000745058,0.0485554821789264,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11669921875,0.8351985216140747,0.2019284963607788,0.1411836594343185,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.7827118039131165,0.1652910113334655,0.1568650156259536,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.116455078125,0.7528653144836426,0.1468156576156616,0.6622660756111145,286.1167297363281,284.95001220703125,295.48602294921875,293.8319396972656,295.4825439453125,297.8713684082031,286.11834716796875,1.0,0.2837802469730377,1.0,1.0,0.0,1.0,-1.4438297748565674,1.4438281059265137,1.7252034467674091e-06,1.10435950756073,1.0,1.0,0.0,43.18502807617188,25.0,32889.578125,0.0,277.74810791015625,1.0,283.1499938964844,285.475341796875,296.861328125,299.04296875,293.1499938964844,293.1499938964844,283.1499938964844,25754.115234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881526708602905,1.0,0.0,0.0,3.3802380561828613,3.3802578449249268,7.624087743351993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.8681640625,0.0,1182.24951171875,1895.4371337890625,0.0,1518.539794921875,0.8355243802070618,1.0,0.0,3.0,1.0,0.0
17908740,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12030029296875,0.8762540221214294,0.2194347232580185,0.196701243519783,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.5290185809135437,0.050000000745058,0.0484135076403617,297.6739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.855932891368866,0.2040773928165435,0.1425841599702835,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.8031427264213562,0.1667966544628143,0.1581476479768753,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12017822265625,0.7713102698326111,0.147895410656929,0.6664326786994934,286.12030029296875,284.95001220703125,295.5308532714844,293.85137939453125,295.52740478515625,297.86236572265625,286.1211853027344,1.0,0.2810762226581573,1.0,1.0,0.0,1.0,-1.4549354314804075,1.454933762550354,1.7496120108262405e-06,1.1131864786148071,1.0,1.0,0.0,39.789649963378906,25.0,33242.65234375,0.0,274.14990234375,1.0,283.1499938964844,285.4681091308594,296.8815002441406,299.0847473144531,293.1499938964844,293.1499938964844,283.1499938964844,26484.77734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69119793176651,1.0,0.0,0.0,3.4278526306152344,3.427872896194458,7.840388889235328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.279296875,0.0,1232.916748046875,1895.4371337890625,0.0,1541.9931640625,0.8443970680236816,1.0,0.0,3.0,1.0,0.0
17908800,297.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278686523437,0.9041881561279296,0.2224156409502029,0.1992374956607818,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.5457632541656494,0.050000000745058,0.048269148916006,297.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278076171875,0.8816388249397278,0.2062004208564758,0.1439663916826248,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1276550292969,0.8259780406951904,0.168291226029396,0.1594201475381851,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275329589844,0.7940036654472351,0.1489683538675308,0.6705718636512756,286.1278686523437,284.95001220703125,295.5755920410156,293.8705749511719,295.5722045898437,297.8539733886719,286.1296081542969,1.0,0.2782436311244964,1.0,1.0,0.0,1.0,-1.4659628868103027,1.4659610986709597,1.7740687781042652e-06,1.121949553489685,1.0,1.0,0.0,36.3342170715332,25.0,33554.34375,0.0,270.3012084960937,1.0,283.1499938964844,285.46856689453125,296.900390625,299.1229858398437,293.1499938964844,293.1499938964844,283.1499938964844,26959.4609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941720843315125,1.0,0.0,0.0,3.458434581756592,3.4584553241729736,7.980910368132754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.73583984375,0.0,1266.2109375,1895.4371337890625,0.0,1565.0670166015625,0.8546997904777527,1.0,0.0,3.0,1.0,0.0
17908860,297.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325378417969,0.9345678091049194,0.2253876775503158,0.2017955183982849,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314697265625,0.5622677206993103,0.050000000745058,0.0481524989008903,297.65008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13250732421875,0.9074777960777284,0.2082950472831726,0.1453517079353332,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324157714844,0.847586989402771,0.1697710156440735,0.1607096791267395,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1323547363281,0.8157697916030884,0.1500303894281387,0.6748093366622925,286.1325378417969,284.95001220703125,295.6202697753906,293.8895263671875,295.6169128417969,297.8460693359375,286.1336364746094,1.0,0.2765005230903625,1.0,1.0,0.0,1.0,-1.4771915674209597,1.4771897792816162,1.7991914091908257e-06,1.130864500999451,1.0,1.0,0.0,33.585594177246094,25.0,33905.6875,0.0,268.2471618652344,1.0,283.1499938964844,285.4626770019531,296.9193420410156,299.1632080078125,293.1499938964844,293.1499938964844,283.1499938964844,27676.826171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971514821052551,1.0,0.0,0.0,3.504145383834839,3.504166603088379,8.193275675694167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.0263671875,0.0,1317.0849609375,1895.4371337890625,0.0,1588.3460693359375,0.8631100654602051,1.0,0.0,3.0,1.0,0.0
17908920,297.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1413269042969,0.9641513228416444,0.2283422648906707,0.2043564319610595,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1388854980469,0.578568160533905,0.050000000745058,0.0480543933808803,297.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412353515625,0.9363359212875366,0.2103533893823623,0.1467264592647552,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410522460937,0.87021803855896,0.1712282449007034,0.1619984954595565,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.8360266089439392,0.1510733366012573,0.6790608763694763,286.14129638671875,284.95001220703125,295.66485595703125,293.9081726074219,295.6615295410156,297.8385925292969,286.1432189941406,1.0,0.2752487361431122,1.0,1.0,0.0,1.0,-1.4884496927261353,1.488447904586792,1.8246112176711904e-06,1.1398029327392578,1.0,1.0,0.0,31.30899810791016,25.0,34218.71484375,0.0,267.3601989746094,1.0,283.1499938964844,285.46435546875,296.9373474121094,299.2004089355469,293.1499938964844,293.1499938964844,283.1499938964844,28135.904296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700041651725769,1.0,0.0,0.0,3.533087730407715,3.533109188079834,8.329177489940776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.64794921875,0.0,1349.990478515625,1895.4371337890625,0.0,1611.08203125,0.8730173707008362,1.0,0.0,3.0,1.0,0.0
17908980,297.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14697265625,0.9893024563789368,0.2312802821397781,0.2069171369075775,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1456298828125,0.5946447253227234,0.050000000745058,0.0479697324335575,297.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469421386719,0.9645676612854004,0.2123755663633346,0.1480873078107834,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468200683594,0.8942212462425232,0.1726618111133575,0.1632802933454513,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.8571983575820923,0.1520956307649612,0.6832929253578186,286.14697265625,284.95001220703125,295.7093811035156,293.92657470703125,295.7060546875,297.8314208984375,286.1481628417969,1.0,0.2744243144989013,1.0,1.0,0.0,1.0,-1.4996752738952637,1.4996734857559204,1.850185299190344e-06,1.1487122774124146,1.0,1.0,0.0,29.37405204772949,25.0,34567.8515625,0.0,267.3084716796875,1.0,283.1499938964844,285.45953369140625,296.9556579589844,299.2398681640625,293.1499938964844,293.1499938964844,283.1499938964844,28844.533203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029411196708679,1.0,0.0,0.0,3.577303171157837,3.5773251056671143,8.538955853509833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.98583984375,0.0,1401.3116455078125,1895.4371337890625,0.0,1634.0408935546875,0.8810634613037109,1.0,0.0,3.0,1.0,0.0
17909040,297.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522827148437,0.9892845749855042,0.2346184402704239,0.2007847130298614,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517944335937,0.6012150645256042,0.050000000745058,0.0479378774762153,297.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.9768591523170472,0.2143414467573166,0.1494558155536651,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523742675781,0.9060315489768982,0.1740522980690002,0.1645849347114563,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523742675781,0.8675806522369385,0.1530803143978119,0.6876487731933594,286.1522827148437,284.95001220703125,295.7537841796875,293.9446716308594,295.75048828125,297.8255920410156,286.1510925292969,1.0,0.2736803591251373,1.0,1.0,0.0,1.0,-1.501309156417847,1.501307249069214,1.854132733569713e-06,1.1502039432525637,1.0,1.0,0.0,28.60345458984375,28.0,34737.73828125,0.0,265.9452514648437,1.0,283.1499938964844,285.4544677734375,296.9728088378906,299.2742614746094,293.1499938964844,293.1499938964844,283.1499938964844,29292.525390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057235240936279,1.0,0.0,0.0,3.604975938796997,3.6049983501434326,8.671576097185607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.8818359375,0.0,1434.084228515625,1895.4371337890625,0.0,1656.2117919921875,0.8906643390655518,1.0,0.0,3.0,1.0,0.0
17909100,297.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.9853197932243348,0.2392893433570861,0.1956952512264251,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1430053710937,0.603614866733551,0.050000000745058,0.0479266121983528,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1403503417969,0.982698917388916,0.2162381261587143,0.1507939994335174,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405029296875,0.9123077988624572,0.1753914952278137,0.1658627688884735,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8726428151130676,0.1540467888116836,0.691957414150238,286.14031982421875,284.95001220703125,295.798095703125,293.9624938964844,295.7947998046875,297.8236999511719,286.1391296386719,1.0,0.2734542787075043,1.0,1.0,0.0,1.0,-1.5014278888702393,1.5014259815216064,1.8542309589975048e-06,1.150133728981018,1.0,1.0,0.0,28.31651306152344,28.0,34877.5390625,0.0,265.6297912597656,1.0,283.1499938964844,285.43670654296875,296.98699951171875,299.2998352050781,293.1499938964844,293.1499938964844,283.1499938964844,29995.466796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080171704292297,1.0,0.0,0.0,3.6479744911193848,3.6479973793029785,8.879671327122196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.810546875,0.0,1486.0142822265625,1895.4371337890625,0.0,1674.5885009765625,0.8984140157699585,1.0,0.0,3.0,1.0,0.0
17909160,297.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1378173828125,0.9831427335739136,0.2443005293607711,0.1911946088075637,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1381225585937,0.606945276260376,0.050000000745058,0.0479112416505813,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1378173828125,0.989315152168274,0.2180855423212051,0.1520867198705673,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1378173828125,0.9203198552131652,0.1766926348209381,0.1670939624309539,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1378173828125,0.8790614604949951,0.1550163179636001,0.6962228417396545,286.1378173828125,284.95001220703125,295.84234619140625,293.98004150390625,295.83905029296875,297.8231506347656,286.1380615234375,1.0,0.2736829817295074,1.0,1.0,0.0,1.0,-1.5056394338607788,1.505637526512146,1.863884563135798e-06,1.1534626483917236,1.0,1.0,0.0,28.0056095123291,46.0,35052.53125,0.0,266.40362548828125,1.0,283.1499938964844,285.430419921875,296.99957275390625,299.3216857910156,293.1499938964844,293.1499938964844,283.1499938964844,30435.0,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097170352935791,1.0,0.0,0.0,3.674604654312134,3.6746280193328857,9.009787618197153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.42431640625,0.0,1518.7962646484375,1895.4371337890625,0.0,1688.2659912109375,0.9077621698379515,1.0,0.0,3.0,1.0,0.0
